time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041820,303.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.5396292209625244,0.0531340427696704,0.0492392964661121,303.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.5998587608337402,0.0710144490003585,0.0674376189708709,303.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.731989324092865,0.1289253979921341,0.0899661257863044,303.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.5365320444107056,0.0516439080238342,0.0511320009827613,303.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,0.0053328592330217,289.5008544921875,284.95001220703125,296.2663879394531,293.8305053710937,301.7054138183594,303.447265625,289.65118408203125,1.0,0.1444582492113113,0.0,0.0,1.0,1.0,-0.3157357275485992,1.555166306843603e-07,0.3157355785369873,-0.0774387046694755,1.0,0.050000000745058,0.0,28.064775466918945,25.0,5539.72998046875,0.0,16.900253295898438,0.0,283.1510314941406,290.4437866210937,296.86773681640625,297.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873445153236389,1.0,0.0,0.0,0.168052539229393,0.5000308156013489,3.311204199718531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.147216796875,0.0,20.084247589111328,1895.4371337890625,0.0,60.25804901123047,0.2391962707042694,1.0,0.0,3.0,1.0,0.0
18041880,303.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.5365520715713501,0.0519409775733947,0.0483105704188346,303.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.6071090698242188,0.0732204467058181,0.0693327859044075,303.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.7378123998641968,0.1315135359764099,0.0918263271450996,303.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.5292976498603821,0.0499632358551025,0.049204159528017,303.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0052827051840722,289.6732177734375,284.95001220703125,296.2069702148437,293.8348999023437,301.5933837890625,303.455322265625,289.7738037109375,1.0,0.1438277661800384,0.0,0.0,1.0,1.0,-0.3167538344860077,1.585213880161973e-07,0.3167536854743957,-0.0841062888503074,1.0,0.050000000745058,0.0,27.745695114135746,25.0,5525.76904296875,0.0,16.7948055267334,0.0,283.1508178710937,290.6177062988281,296.8407592773437,297.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860501408576965,1.0,0.0,0.0,0.1680530756711959,0.5000196695327759,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.792236328125,0.0,20.08387756347656,1895.4371337890625,0.0,52.68714141845703,0.2391961514949798,1.0,0.0,3.0,1.0,0.0
18041940,303.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.5323856472969055,0.0506847128272056,0.0471923351287841,303.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.6147749423980713,0.0756262019276619,0.071549966931343,303.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.7431981563568115,0.1339620649814605,0.0935786888003349,303.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.5241972804069519,0.0487362183630466,0.0478221550583839,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,0.0052405577152967,289.78875732421875,284.95001220703125,296.1485595703125,293.8387451171875,301.3790588378906,303.46453857421875,289.8550720214844,1.0,0.1432701647281646,0.0,0.0,1.0,1.0,-0.3184661269187927,1.633459731920084e-07,0.3184659481048584,-0.0946989357471466,1.0,0.050000000745058,0.0,27.440332412719727,25.0,5502.724609375,0.0,16.740442276000977,0.0,283.150634765625,290.7296142578125,296.8376159667969,297.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285477876663208,1.0,0.0,0.0,0.1680532842874527,0.5000123381614685,3.3112197428408763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.076904296875,0.0,20.08360290527344,1895.4371337890625,0.0,49.422359466552734,0.2391959130764007,1.0,0.0,3.0,1.0,0.0
18042000,303.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.5281231999397278,0.0495206043124198,0.046092189848423,303.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.6212067008018494,0.0775327980518341,0.0735926106572151,303.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.7482526302337646,0.1362995207309723,0.0952446162700653,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.5204986333847046,0.0478097349405288,0.0467975810170173,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0052045891061425,289.864501953125,284.95001220703125,296.0912780761719,293.842041015625,301.1175842285156,303.4725036621094,289.9060974121094,1.0,0.1427777111530304,0.0,0.0,1.0,1.0,-0.3203233182430267,1.686093895614249e-07,0.3203231692314148,-0.1062289625406265,1.0,0.050000000745058,0.0,27.16126251220703,25.0,5473.736328125,0.0,16.7082576751709,0.0,283.1504821777344,290.79180908203125,296.8414306640625,297.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854214310646057,1.0,0.0,0.0,0.1680533289909362,0.5000076293945312,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2151.7236328125,0.0,20.08340644836425,1895.4371337890625,0.0,49.10301208496094,0.2391956597566604,1.0,0.0,3.0,1.0,0.0
18042060,303.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.5242720246315002,0.0484933592379093,0.045099813491106,303.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.6261156797409058,0.0790224894881248,0.075187437236309,303.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.753099262714386,0.1385437548160553,0.0968396961688995,303.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.5177693367004395,0.0470847710967063,0.0460106059908866,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0051713031716644,289.9111022949219,284.95001220703125,296.0351867675781,293.84478759765625,300.8782958984375,303.4776611328125,289.93475341796875,1.0,0.1423415094614029,0.0,0.0,1.0,1.0,-0.3219758868217468,1.72955651578377e-07,0.3219757080078125,-0.1155824065208435,1.0,0.050000000745058,0.0,26.91456794738769,25.0,5444.8779296875,0.0,16.679279327392578,0.0,283.150390625,290.818603515625,296.8452453613281,297.26593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855283915996551,1.0,0.0,0.0,0.1680532991886139,0.5000046491622925,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2157.43359375,0.0,20.083271026611328,1895.4371337890625,0.0,49.70842361450195,0.2391954362392425,1.0,0.0,3.0,1.0,0.0
18042120,303.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.5209836363792419,0.0475963354110717,0.0442261844873428,303.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.6301330924034119,0.0802392363548278,0.0764586254954338,303.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.7578634023666382,0.1407065093517303,0.0983735397458076,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.5157539248466492,0.0464952699840068,0.0453820675611496,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0051366747356951,289.937255859375,284.95001220703125,295.9804382324219,293.846923828125,300.71563720703125,303.479736328125,289.9501037597656,1.0,0.1419552564620971,0.0,0.0,1.0,1.0,-0.3234976828098297,1.757026950599539e-07,0.3234975039958954,-0.1209391877055168,1.0,0.050000000745058,0.0,26.695331573486328,25.0,5424.9287109375,0.0,16.65570640563965,0.0,283.1502990722656,290.8251953125,296.84765625,297.2696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856214940547943,1.0,0.0,0.0,0.1680532544851303,0.5000028014183044,3.311219298751666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2158.381103515625,0.0,20.08317947387696,1895.4371337890625,0.0,50.23697662353516,0.2391952723264694,1.0,0.0,3.0,1.0,0.0
18042180,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.518237292766571,0.0468273274600505,0.0434692054986953,303.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.6335974931716919,0.0812738016247749,0.0775151178240776,303.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.7625423669815063,0.1427972465753555,0.099853403866291,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.5142138004302979,0.0459971278905868,0.0448605939745903,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0051014581695199,289.9522399902344,284.95001220703125,295.9271545410156,293.8485107421875,300.63165283203125,303.4787902832031,289.9611511230469,1.0,0.1416141986846923,0.0,0.0,1.0,1.0,-0.3249648809432983,1.7727693091273977e-07,0.324964702129364,-0.1233314797282219,1.0,0.050000000745058,0.0,26.498851776123047,25.0,5417.46923828125,0.0,16.64012336730957,0.0,283.1502380371094,290.8250732421875,296.8490600585937,297.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856702208518982,1.0,0.0,0.0,0.1680532097816467,0.5000016689300537,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2158.21044921875,0.0,20.083118438720703,1895.4371337890625,0.0,50.51408004760742,0.2391951382160186,1.0,0.0,3.0,1.0,0.0
18042240,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.516085147857666,0.0462059676647186,0.0428325720131397,303.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.6367508769035339,0.0821878910064697,0.0784287527203559,303.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.7671928405761719,0.1448290199041366,0.1012870520353317,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.5130288600921631,0.0455627627670764,0.0444112829864025,303.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.0050641889683902,289.9640197753906,284.95001220703125,295.8753967285156,293.8494873046875,300.61578369140625,303.4753112792969,289.9732666015625,1.0,0.1413138210773468,0.0,0.0,1.0,1.0,-0.3264338076114654,1.7754190650975945e-07,0.3264336287975311,-0.1223522573709487,1.0,0.050000000745058,0.0,26.32138633728028,25.0,5420.912109375,0.0,16.63414764404297,0.0,283.1501770019531,290.826416015625,296.8498840332031,297.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857013344764709,1.0,0.0,0.0,0.1680531650781631,0.5000009536743164,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2158.81494140625,0.0,20.08307838439941,1895.4371337890625,0.0,50.69114303588867,0.2391950488090515,1.0,0.0,3.0,1.0,0.0
18042300,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.5146130919456482,0.0457554459571838,0.0423415526747703,303.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.6396881341934204,0.0830191746354103,0.0792456939816474,303.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.7717887163162231,0.1468118280172348,0.1026826947927475,303.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.5120799541473389,0.0451746322214603,0.044014286249876,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,0.0050264601595699,289.9774475097656,284.95001220703125,295.8253479003906,293.849853515625,300.6584167480469,303.4693908691406,289.9896240234375,1.0,0.1410513222217559,0.0,0.0,1.0,1.0,-0.3279781341552734,1.7710254951452953e-07,0.3279779851436615,-0.1194722950458526,1.0,0.050000000745058,0.0,26.15909004211425,25.0,5435.0908203125,0.0,16.64053726196289,0.0,283.150146484375,290.833740234375,296.8502502441406,297.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857396602630615,1.0,0.0,0.0,0.1680531352758407,0.500000536441803,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.36572265625,0.0,20.083053588867188,1895.4371337890625,0.0,50.90950012207031,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
18042360,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.5138753056526184,0.0454654805362224,0.0419991910457611,303.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.642532229423523,0.0837955996394157,0.079997532069683,303.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.7763907313346863,0.1487559378147125,0.1040474250912666,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.5113405585289001,0.0448220968246459,0.0436552762985229,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,0.0049866288900375,289.9954528808594,284.95001220703125,295.77703857421875,293.8496398925781,300.7559509277344,303.4610595703125,290.0118408203125,1.0,0.140823632478714,0.0,0.0,1.0,1.0,-0.3296287655830383,1.757099425958586e-07,0.329628586769104,-0.1140085831284523,1.0,0.050000000745058,0.0,26.009708404541016,25.0,5458.3994140625,0.0,16.659996032714844,0.0,283.1501159667969,290.8492736816406,296.85015869140625,297.2745666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858001291751861,1.0,0.0,0.0,0.1680531054735183,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.279541015625,0.0,20.08303642272949,1895.4371337890625,0.0,51.25454711914063,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
18042420,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.5138265490531921,0.0453324355185031,0.0417986288666725,303.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.64532071352005,0.0845342949032783,0.0807055383920669,303.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.7809839844703674,0.1506678164005279,0.1053872182965278,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.5107563734054565,0.0444974936544895,0.0433260910212993,303.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0049456423148512,290.01953125,284.95001220703125,295.7306213378906,293.8487854003906,300.9032897949219,303.4507141113281,290.0408630371094,1.0,0.140628308057785,0.0,0.0,1.0,1.0,-0.3314014971256256,1.7369239913023193e-07,0.3314013183116913,-0.1067776903510093,1.0,0.050000000745058,0.0,25.87139129638672,25.0,5490.59423828125,0.0,16.69264030456543,0.0,283.15008544921875,290.8742980957031,296.8495483398437,297.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858878672122955,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2173.9267578125,0.0,20.083026885986328,1895.4371337890625,0.0,51.756256103515625,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18042480,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.5144446492195129,0.0453666858375072,0.0417428351938724,303.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.6480419635772705,0.0852463692426681,0.0813834369182586,303.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.7855128645896912,0.1525520831346511,0.1067062467336654,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.5102578401565552,0.0441950820386409,0.0430206954479217,303.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0049055633135139,290.05047607421875,284.95001220703125,295.68621826171875,293.84735107421875,301.0695495605469,303.4391174316406,290.0767517089844,1.0,0.1404631584882736,0.0,0.0,1.0,1.0,-0.3333165645599365,1.7163563370559134e-07,0.3333163857460022,-0.0992628037929534,1.0,0.050000000745058,0.0,25.74218940734864,25.0,5527.79345703125,0.0,16.73887062072754,0.0,283.1500549316406,290.9088439941406,296.8483581542969,297.2763366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860040068626404,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.16650390625,0.0,20.08302116394043,1895.4371337890625,0.0,52.422157287597656,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18042540,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.5157788395881653,0.0455913506448268,0.0418481528759002,303.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.6506741642951965,0.0859384536743164,0.0820397213101387,303.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.7899240851402283,0.1544113010168075,0.1080072075128555,303.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.5097912549972534,0.0439110845327377,0.0427352488040924,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0048681246116757,290.087890625,284.95001220703125,295.6439514160156,293.84527587890625,301.2235717773437,303.4268798828125,290.11785888671875,1.0,0.140326976776123,0.0,0.0,1.0,1.0,-0.3354043960571289,1.7003630148337836e-07,0.3354042470455169,-0.0927169099450111,1.0,0.050000000745058,0.0,25.62030601501465,25.0,5565.27978515625,0.0,16.799789428710938,0.0,283.1500549316406,290.9505920410156,296.8465576171875,297.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861445248126983,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2196.172607421875,0.0,20.083017349243164,1895.4371337890625,0.0,53.23050308227539,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18042600,303.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.5179110765457153,0.0460299216210842,0.0421354621648788,303.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.6531964540481567,0.0866146758198738,0.0826800987124443,303.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.7941738367080688,0.1562460362911224,0.109291672706604,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.5091080665588379,0.0434697531163692,0.0424204282462596,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0048345788381993,290.1297607421875,284.95001220703125,295.6038818359375,293.8425598144531,301.3440246582031,303.41485595703125,290.1614685058594,1.0,0.140217900276184,0.0,0.0,1.0,1.0,-0.3376412391662597,1.6916283129830845e-07,0.3376410603523254,-0.0878703668713569,1.0,0.050000000745058,0.0,25.50543594360352,25.0,5599.11279296875,0.0,16.8738956451416,0.0,283.1500549316406,290.9953918457031,296.8440246582031,297.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862994968891144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.713134765625,0.0,20.08301544189453,1895.4371337890625,0.0,54.12574768066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18042660,303.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.5208556652069092,0.046677928417921,0.0426179096102714,303.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.6555446982383728,0.0872756764292717,0.0833072587847709,303.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.7981718182563782,0.1580532193183899,0.1105590164661407,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.506729781627655,0.0425388179719448,0.0417594574391841,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.0048074661754071,290.1731262207031,284.95001220703125,295.5661315917969,293.8392639160156,301.42333984375,303.4051513671875,290.20391845703125,1.0,0.1401313096284866,0.0,0.0,1.0,1.0,-0.3396680951118469,1.68909224385061e-07,0.339667946100235,-0.0848687887191772,1.0,0.050000000745058,0.0,25.40638732910156,25.0,5625.77880859375,0.0,16.94385528564453,0.0,283.1500244140625,291.03912353515625,296.8407897949219,297.27685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864564657211303,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.636962890625,0.0,20.0830135345459,1895.4371337890625,0.0,55.036231994628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18042720,303.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.5245338678359985,0.0475103147327899,0.0432778149843215,303.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.6577113270759583,0.0879199653863906,0.0839207991957664,303.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.8019052743911743,0.1598275899887085,0.1118064671754837,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.5025154948234558,0.0412918850779533,0.0407195910811424,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84539794921875,0.0,0.0,0.0047866757959127,290.2142639160156,284.95001220703125,295.5308532714844,293.8352966308594,301.4622802734375,303.3977355957031,290.2416381835937,1.0,0.1400628834962844,0.0,0.0,1.0,1.0,-0.3414205312728882,1.6918862399961657e-07,0.3414203524589538,-0.0835664272308349,1.0,0.050000000745058,0.0,25.32314109802246,25.0,5643.75048828125,0.0,17.005706787109375,0.0,283.1500244140625,291.0783386230469,296.8367919921875,297.2754821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866049408912658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.03125,0.0,20.0830135345459,1895.4371337890625,0.0,55.90080642700195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18042780,303.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.5288671851158142,0.0484927482903003,0.0440912507474422,303.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.6597253680229187,0.0885444730520248,0.0845180451869964,303.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.8054099082946777,0.1615623533725738,0.1130292266607284,303.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.4971750676631927,0.0398773737251758,0.039451852440834,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.004770515486598,290.2502136230469,284.95001220703125,295.49810791015625,293.8307189941406,301.4672241210937,303.3919982910156,290.27301025390625,1.0,0.1400108337402343,0.0,0.0,1.0,1.0,-0.3430401384830475,1.699431635415749e-07,0.3430399596691131,-0.0836513340473175,1.0,0.050000000745058,0.0,25.250701904296875,25.0,5654.37109375,0.0,17.065509796142578,0.0,283.1500244140625,291.1106872558594,296.83209228515625,297.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867364883422851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.33251953125,0.0,20.0830135345459,1895.4371337890625,0.0,56.66976165771485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18042840,303.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.5336781740188599,0.0495720393955707,0.0450163930654525,303.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.6616129875183105,0.0891469046473503,0.0850962027907371,303.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.8086799383163452,0.1632534116506576,0.1142234504222869,303.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.4912262558937073,0.0384054332971572,0.0380795262753963,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0047575091011822,290.2799987792969,284.95001220703125,295.46807861328125,293.82550048828125,301.4476623535156,303.3874206542969,290.2983703613281,1.0,0.1399735212326049,0.0,0.0,1.0,1.0,-0.3446148037910461,1.7105102756431736e-07,0.3446146249771118,-0.0847051441669464,1.0,0.050000000745058,0.0,25.185789108276367,25.0,5659.9013671875,0.0,17.126914978027344,0.0,283.1500244140625,291.1356201171875,296.82672119140625,297.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868481576442718,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.49267578125,0.0,20.0830135345459,1895.4371337890625,0.0,57.324520111083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18042900,303.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.5387019515037537,0.0506515838205814,0.0459969565272331,303.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.6633922457695007,0.0897257030010223,0.0856530740857124,303.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.8117148876190186,0.1648984402418136,0.1153864488005638,303.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.4848972856998443,0.0369525626301765,0.0366885550320148,303.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0047466335818171,290.3039855957031,284.95001220703125,295.4407958984375,293.81964111328125,301.4134521484375,303.38348388671875,290.318603515625,1.0,0.1399498432874679,0.0,0.0,1.0,1.0,-0.3461731672286987,1.723604725611949e-07,0.3461729884147644,-0.0862994045019149,1.0,0.050000000745058,0.0,25.127132415771484,25.0,5662.328125,0.0,17.190982818603516,0.0,283.1500244140625,291.1536560058594,296.8206787109375,297.2648620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869400680065155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.73046875,0.0,20.0830135345459,1895.4371337890625,0.0,57.86495590209961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18042960,303.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.5429604053497314,0.0514105707406997,0.0468346774578094,303.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.6650527119636536,0.0902801156044006,0.0861877277493476,303.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.8145342469215393,0.1664966493844986,0.116517424583435,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209228515625,0.4782420694828033,0.0356107540428638,0.0353575199842453,303.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.004738095216453,290.3231201171875,284.95001220703125,295.4164123535156,293.8131408691406,301.37066650390625,303.37652587890625,290.33465576171875,1.0,0.1399370729923248,0.0,0.0,1.0,1.0,-0.3475697636604309,1.736536603402783e-07,0.3475695848464966,-0.0880366638302803,1.0,0.050000000745058,0.0,25.078170776367188,25.0,5662.46923828125,0.0,17.25055503845215,0.0,283.1500244140625,291.1660461425781,296.81396484375,297.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287015825510025,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2252.43212890625,0.0,20.0830135345459,1895.4371337890625,0.0,58.31132507324219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043020,303.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.5457344651222229,0.0518738813698291,0.047379333525896,303.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.6665904521942139,0.0908093228936195,0.0866994932293891,303.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.8171570301055908,0.1680467873811721,0.117615707218647,303.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.4712387919425964,0.0344103574752807,0.0341521687805652,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0047319014556705,290.3380432128906,284.95001220703125,295.39501953125,293.8059387207031,301.3287353515625,303.36920166015625,290.3467102050781,1.0,0.1399319469928741,0.0,0.0,1.0,1.0,-0.3487015962600708,1.747733762158532e-07,0.3487014472484588,-0.0896288231015205,1.0,0.050000000745058,0.0,25.04067611694336,25.0,5660.9189453125,0.0,17.300153732299805,0.0,283.1499938964844,291.1740417480469,296.8066711425781,297.25274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870797514915466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.933837890625,0.0,20.0830135345459,1895.4371337890625,0.0,58.68864059448242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043080,303.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.547446072101593,0.052154928445816,0.0477105155587196,303.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.668030321598053,0.0913130342960357,0.0871874988079071,303.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.8196284770965576,0.1695485264062881,0.1186804547905922,303.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.4636092483997345,0.0333352573215961,0.0330730527639389,303.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,0.0047269957140088,290.34918212890625,284.95001220703125,295.3767395019531,293.798095703125,301.2928466796875,303.3627014160156,290.3554992675781,1.0,0.1399329751729965,0.0,0.0,1.0,1.0,-0.3496615588665008,1.7570560828517048e-07,0.3496613800525665,-0.0909323692321777,1.0,0.050000000745058,0.0,25.01115608215332,25.0,5658.89208984375,0.0,17.343582153320312,0.0,283.1499938964844,291.17889404296875,296.7987060546875,297.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871353924274444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.59228515625,0.0,20.083011627197266,1895.4371337890625,0.0,59.01769256591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043140,303.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.5485259294509888,0.052326638251543,0.0479125007987022,303.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.6693928837776184,0.0917916893959045,0.0876515284180641,303.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.8219833374023438,0.1710028499364853,0.1197115629911422,303.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.4558666944503784,0.0323727168142795,0.0321068353950977,303.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0047225723974406,290.3573608398437,284.95001220703125,295.3616943359375,293.78955078125,301.2654113769531,303.3568115234375,290.3621520996094,1.0,0.1399393081665039,0.0,0.0,1.0,1.0,-0.3505333662033081,1.764616968102928e-07,0.3505331873893738,-0.0918799340724945,1.0,0.050000000745058,0.0,24.986692428588867,25.0,5657.38818359375,0.0,17.384414672851562,0.0,283.1499938964844,291.18182373046875,296.79010009765625,297.2373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871863543987274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.754150390625,0.0,20.083011627197266,1895.4371337890625,0.0,59.3193473815918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043200,303.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.5492297410964966,0.0524314083158969,0.0480358339846134,303.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.6706935167312622,0.0922470986843109,0.0880927965044975,303.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.8242472410202026,0.1724130064249038,0.1207108497619628,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.4489949345588684,0.0315135940909385,0.031242175027728,303.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0047181826084852,290.36376953125,284.95001220703125,295.3500061035156,293.7802734375,301.2472229003906,303.351318359375,290.36773681640625,1.0,0.1399503499269485,0.0,0.0,1.0,1.0,-0.351367175579071,1.7705806953927097e-07,0.3513669967651367,-0.0924561396241188,1.0,0.050000000745058,0.0,24.965478897094727,25.0,5656.9453125,0.0,17.424762725830078,0.0,283.1499938964844,291.1839294433594,296.7807922363281,297.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872365415096283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.6982421875,0.0,20.0830135345459,1895.4371337890625,0.0,59.61674880981445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043260,303.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.5496925115585327,0.0524928420782089,0.0481087826192379,303.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.6719353795051575,0.092680849134922,0.0885126814246177,303.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.8264293670654297,0.1737817376852035,0.1216800287365913,303.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.4429669082164764,0.0307494774460792,0.0304727628827095,303.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,0.00471384357661,290.3692626953125,284.95001220703125,295.340087890625,293.7707214355469,301.2363586425781,303.3461608886719,290.3729248046875,1.0,0.1399657577276229,0.0,0.0,1.0,1.0,-0.352193146944046,1.775690776639749e-07,0.3521929681301117,-0.0928191393613815,1.0,0.050000000745058,0.0,24.94642639160156,25.0,5657.61181640625,0.0,17.46590805053711,0.0,283.1499938964844,291.1859130859375,296.77105712890625,297.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872618436813354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.626708984375,0.0,20.0830135345459,1895.4371337890625,0.0,59.76689147949219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043320,303.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.550001859664917,0.0525274164974689,0.0481509715318679,303.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.6731171607971191,0.0930949673056602,0.08891312032938,303.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.8285326957702637,0.1751122176647186,0.1226215064525604,303.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.4376450777053833,0.0300561226904392,0.0297820661216974,303.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0047097816132009,290.3744812011719,284.95001220703125,295.3302917480469,293.7613220214844,301.2272033691406,303.34130859375,290.3780822753906,1.0,0.1399852037429809,0.0,0.0,1.0,1.0,-0.3530203700065613,1.78072895096193e-07,0.3530201911926269,-0.0931612476706504,1.0,0.050000000745058,0.0,24.92905807495117,25.0,5658.73974609375,0.0,17.508174896240234,0.0,283.1499938964844,291.1881103515625,296.761474609375,297.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287267118692398,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.6318359375,0.0,20.0830135345459,1895.4371337890625,0.0,59.79817962646485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043380,303.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.5502063035964966,0.0525437518954277,0.0481727309525013,303.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.6742422580718994,0.0934908986091613,0.0892956182360649,303.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.8305634260177612,0.1764064729213714,0.1235368698835372,303.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.43286794424057,0.0294153019785881,0.0291504207998514,303.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0047060162760317,290.3796081542969,284.95001220703125,295.3206481933594,293.7520446777344,301.2188415527344,303.3367004394531,290.3831481933594,1.0,0.140008270740509,0.0,0.0,1.0,1.0,-0.3538414537906647,1.785648322538691e-07,0.3538412749767303,-0.0934790298342704,1.0,0.050000000745058,0.0,24.91344451904297,25.0,5660.02685546875,0.0,17.55113983154297,0.0,283.1499938964844,291.1904296875,296.7521057128906,297.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872691452503204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.670166015625,0.0,20.0830135345459,1895.4371337890625,0.0,59.8103141784668,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043440,303.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.5503398180007935,0.0525478422641754,0.0481812916696071,303.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.6753146648406982,0.0938701257109642,0.0896618440747261,303.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.8325274586677551,0.1776664406061172,0.1244278848171234,303.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.4284976422786712,0.0288134329020977,0.0285610929131507,303.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0047025624662637,290.3846435546875,284.95001220703125,295.3111267089844,293.7428894042969,301.2110900878906,303.332275390625,290.3880615234375,1.0,0.1400344669818878,0.0,0.0,1.0,1.0,-0.3546491265296936,1.7904217486375273e-07,0.3546489477157593,-0.0937738716602325,1.0,0.050000000745058,0.0,24.89958572387696,25.0,5661.35546875,0.0,17.59434700012207,0.0,283.1499938964844,291.1927185058594,296.742919921875,297.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872731685638428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.710205078125,0.0,20.0830135345459,1895.4371337890625,0.0,59.83413314819336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043500,303.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.5504178404808044,0.0525423400104045,0.0481799468398094,303.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.6763357520103455,0.0942331552505493,0.0900124460458755,303.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.8344272971153259,0.1788925230503082,0.1252949684858322,303.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.424465149641037,0.0282443091273307,0.028006250038743,303.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.0046994271688163,290.3895263671875,284.95001220703125,295.3017578125,293.7338562011719,301.2038879394531,303.3280029296875,290.3928527832031,1.0,0.1400634348392486,0.0,0.0,1.0,1.0,-0.3554392158985138,1.7950377184661193e-07,0.3554390370845794,-0.0940477550029754,1.0,0.050000000745058,0.0,24.8874626159668,25.0,5662.6728515625,0.0,17.63751983642578,0.0,283.1499938964844,291.1949462890625,296.7339172363281,297.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872789800167084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.744873046875,0.0,20.0830135345459,1895.4371337890625,0.0,59.86857223510742,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043560,303.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.5504515767097473,0.0525291748344898,0.048171017318964,303.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.6773077845573425,0.0945806428790092,0.0903481617569923,303.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.8362662196159363,0.1800855100154876,0.1261388063430786,303.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.4207140505313873,0.0277030784636735,0.0274798572063446,303.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0046966006048023,290.3942565917969,284.95001220703125,295.2925109863281,293.7249450683594,301.1971435546875,303.3238220214844,290.3974609375,1.0,0.1400947570800781,0.0,0.0,1.0,1.0,-0.3562089204788208,1.799491826659505e-07,0.3562087416648865,-0.0943028032779693,1.0,0.050000000745058,0.0,24.876977920532227,25.0,5663.939453125,0.0,17.6804256439209,0.0,283.1499938964844,291.1971435546875,296.7250061035156,297.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872855067253113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.76953125,0.0,20.0830135345459,1895.4371337890625,0.0,59.90746688842773,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043620,303.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.550447404384613,0.0525093115866184,0.0481557138264179,303.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.6782324910163879,0.0949129238724708,0.0906693860888481,303.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.8380464315414429,0.1812457293272018,0.1269596666097641,303.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.4172176420688629,0.0271923840045928,0.02698022313416,303.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,0.0046940580941736,290.3988037109375,284.95001220703125,295.28338623046875,293.7161560058594,301.1902770996094,303.3192138671875,290.4018859863281,1.0,0.1401280760765075,0.0,0.0,1.0,1.0,-0.3569584786891937,1.803795015575816e-07,0.3569582998752594,-0.0945417061448097,1.0,0.050000000745058,0.0,24.867979049682617,25.0,5665.09912109375,0.0,17.72298812866211,0.0,283.1499938964844,291.1992492675781,296.7162170410156,297.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872922122478485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.778564453125,0.0,20.0830135345459,1895.4371337890625,0.0,59.94715118408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043680,303.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.5504112839698792,0.052483145147562,0.0481346361339092,303.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.6791138648986816,0.0952301397919654,0.0909763798117637,303.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.8397729992866516,0.1823732405900955,0.1277578026056289,303.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.4140370190143585,0.0267306119203567,0.026518465951085,303.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.0046916822902858,290.4031677246094,284.95001220703125,295.2743530273437,293.7074890136719,301.1824035644531,303.31298828125,290.4060974121094,1.0,0.1401632279157638,0.0,0.0,1.0,1.0,-0.3577024042606354,1.8080353925142845e-07,0.357702225446701,-0.0947702974081039,1.0,0.050000000745058,0.0,24.85991477966309,25.0,5666.1240234375,0.0,17.765806198120117,0.0,283.1499938964844,291.2012023925781,296.7075500488281,297.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872986793518066,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.748291015625,0.0,20.0830135345459,1895.4371337890625,0.0,59.98564147949219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
