time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043740,303.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.5503453016281128,0.0524506345391273,0.0481078587472438,303.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.6799531579017639,0.0955320373177528,0.0912689194083213,303.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.8414474725723267,0.1834674924612045,0.128532737493515,303.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.4112060070037842,0.0263160187751054,0.0261027235537767,303.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0046894084662199,290.4073486328125,284.95001220703125,295.26544189453125,293.69891357421875,301.1745910644531,303.3064270019531,290.4101867675781,1.0,0.140200138092041,0.0,0.0,1.0,1.0,-0.3584496676921844,1.812270511436509e-07,0.3584494888782501,-0.0949930325150489,1.0,0.050000000745058,0.0,24.85248374938965,25.0,5667.21484375,0.0,17.80927276611328,0.0,283.1499938964844,291.2029724121094,296.698974609375,297.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873048782348633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.677490234375,0.0,20.0830135345459,1895.4371337890625,0.0,60.02244567871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043800,303.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.5502497553825378,0.0524120330810546,0.0480755530297756,303.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.6807506680488586,0.0958189815282821,0.0915472656488418,303.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.8430705666542053,0.1845292150974273,0.1292849034070968,303.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.4086704552173614,0.0259421411901712,0.0257284455001354,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0046872561797499,290.4114685058594,284.95001220703125,295.25665283203125,293.6904602050781,301.1669616699219,303.2998962402344,290.4142761230469,1.0,0.1402385979890823,0.0,0.0,1.0,1.0,-0.3591958284378052,1.816485450945038e-07,0.3591956496238708,-0.0952112451195716,1.0,0.050000000745058,0.0,24.84573173522949,25.0,5668.3955078125,0.0,17.85313606262207,0.0,283.1499938964844,291.2046813964844,296.6905212402344,297.1385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287310779094696,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.59521484375,0.0,20.0830135345459,1895.4371337890625,0.0,60.0575065612793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043860,303.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.5501241683959961,0.0523674041032791,0.0480377748608589,303.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.6815055012702942,0.0960909277200698,0.091811329126358,303.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.8446415066719055,0.185558408498764,0.1300141364336013,303.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.4063883125782013,0.0256060976535081,0.0253920387476682,303.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0046852496452629,290.4155578613281,284.95001220703125,295.2479553222656,293.6820678710937,301.1595153808594,303.2934265136719,290.4183654785156,1.0,0.1402784436941146,0.0,0.0,1.0,1.0,-0.359936386346817,1.820665005425326e-07,0.3599362075328827,-0.0954262688755989,1.0,0.050000000745058,0.0,24.839738845825195,25.0,5669.6201171875,0.0,17.897153854370117,0.0,283.1499938964844,291.20635986328125,296.68212890625,297.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873167097568512,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.5166015625,0.0,20.0830135345459,1895.4371337890625,0.0,60.09277725219727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043920,303.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.5499696731567383,0.0523171238601207,0.0479948408901691,303.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.6822189688682556,0.0963485166430473,0.092061698436737,303.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.8461620807647705,0.186556339263916,0.1307213753461837,303.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.4043146967887878,0.0253034122288227,0.0250887181609869,303.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0046833977103233,290.4196472167969,284.95001220703125,295.2393798828125,293.6737976074219,301.15216064453125,303.287109375,290.4224548339844,1.0,0.1403194367885589,0.0,0.0,1.0,1.0,-0.3606678247451782,1.824798658844884e-07,0.3606676459312439,-0.0956395342946052,1.0,0.050000000745058,0.0,24.834508895874023,25.0,5670.84716796875,0.0,17.94110870361328,0.0,283.1499938964844,291.2080383300781,296.6738586425781,297.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873227298259735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.448486328125,0.0,20.0830135345459,1895.4371337890625,0.0,60.12863540649414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18043980,303.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237365722656,0.5497862100601196,0.0522611811757087,0.0479467809200286,303.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.6828907132148743,0.0965916588902473,0.0922982841730117,303.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.8476316928863525,0.1875227838754654,0.1314064413309097,303.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.4024296700954437,0.0250318013131618,0.024816645309329,303.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,0.0046817120164632,290.4237365722656,284.95001220703125,295.2308654785156,293.6656188964844,301.1449279785156,303.2809753417969,290.426513671875,1.0,0.1403614580631256,0.0,0.0,1.0,1.0,-0.3613876700401306,1.8288808689703728e-07,0.3613874912261963,-0.0958524867892265,1.0,0.050000000745058,0.0,24.83006477355957,25.0,5672.056640625,0.0,17.984851837158203,0.0,283.1499938964844,291.2097473144531,296.6656799316406,297.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873290777206421,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.39013671875,0.0,20.0830135345459,1895.4371337890625,0.0,60.1663703918457,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044040,303.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.5495749711990356,0.0521999597549438,0.0478939116001129,303.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.6835223436355591,0.0968210622668266,0.0925217717885971,303.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.8490522503852844,0.1884591430425644,0.1320703774690628,303.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.4006967842578888,0.024786502122879,0.0245711002498865,303.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,0.0046801986172795,290.42779541015625,284.95001220703125,295.2224426269531,293.65753173828125,301.13775634765625,303.2749938964844,290.4305419921875,1.0,0.1404042392969131,0.0,0.0,1.0,1.0,-0.3620926737785339,1.8329018303120392e-07,0.3620924949645996,-0.0960664674639701,1.0,0.050000000745058,0.0,24.826398849487305,25.0,5673.2216796875,0.0,18.02817153930664,0.0,283.1499938964844,291.2114562988281,296.6575927734375,297.105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873355448246002,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.336669921875,0.0,20.0830135345459,1895.4371337890625,0.0,60.2048225402832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044100,303.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.5493357181549072,0.052133422344923,0.0478362366557121,303.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.6841132640838623,0.097036562860012,0.0927320048213005,303.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.850422739982605,0.1893650293350219,0.1327128410339355,303.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.3991048634052276,0.0245661381632089,0.0243505463004112,303.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0046788677573204,290.4317932128906,284.95001220703125,295.214111328125,293.6495056152344,301.1306457519531,303.2692565917969,290.4344482421875,1.0,0.1404476463794708,0.0,0.0,1.0,1.0,-0.3627804815769195,1.8368551479852613e-07,0.3627803027629852,-0.0962826609611511,1.0,0.050000000745058,0.0,24.823532104492188,25.0,5674.32373046875,0.0,18.070924758911133,0.0,283.1499938964844,291.213134765625,296.6495666503906,297.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873423099517822,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.283447265625,0.0,20.0830135345459,1895.4371337890625,0.0,60.24493789672852,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044160,303.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.5490694046020508,0.0520618371665477,0.0477739721536636,303.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.6846647262573242,0.097238652408123,0.0929294526576995,303.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365234375,0.851744532585144,0.1902413368225097,0.133334532380104,303.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.397634208202362,0.0243678521364927,0.0241519529372453,303.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0046777194365859,290.4356689453125,284.95001220703125,295.2058410644531,293.6415405273437,301.12353515625,303.2637634277344,290.4382629394531,1.0,0.1404914855957031,0.0,0.0,1.0,1.0,-0.3634490668773651,1.8407372692763602e-07,0.3634488880634308,-0.0965024381875991,1.0,0.050000000745058,0.0,24.821434020996094,25.0,5675.34033203125,0.0,18.11296272277832,0.0,283.1499938964844,291.2147827148437,296.6416320800781,297.0897827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287349134683609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,60.28548812866211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044220,303.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.5487768054008484,0.0519853569567203,0.0477072857320308,303.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.6851776838302612,0.0974276140332222,0.0931143835186958,303.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.8530183434486389,0.1910886019468307,0.1339357942342758,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.396275132894516,0.0241899229586124,0.0239734798669815,303.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0046767517924308,290.439453125,284.95001220703125,295.1976623535156,293.6336669921875,301.1164245605469,303.25848388671875,290.4419250488281,1.0,0.1405355483293533,0.0,0.0,1.0,1.0,-0.3640971779823303,1.844546773099865e-07,0.364096999168396,-0.0967270582914352,1.0,0.050000000745058,0.0,24.82007026672364,25.0,5676.25537109375,0.0,18.15417861938477,0.0,283.1499938964844,291.2164001464844,296.6337585449219,297.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873559594154358,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.146484375,0.0,20.0830135345459,1895.4371337890625,0.0,60.32620620727539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044280,303.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.5484591126441956,0.0519042387604713,0.0476363897323608,303.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.6856536865234375,0.0976039543747901,0.0932873040437698,303.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.8542458415031433,0.1919077932834625,0.1345173716545105,303.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.3950182795524597,0.0240304879844188,0.0238131806254386,303.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0046759569086134,290.44305419921875,284.95001220703125,295.1895751953125,293.6258850097656,301.1092529296875,303.2534484863281,290.4454345703125,1.0,0.1405796855688095,0.0,0.0,1.0,1.0,-0.3647242188453674,1.8482862174096226e-07,0.3647240400314331,-0.0969578996300697,1.0,0.050000000745058,0.0,24.819381713867188,25.0,5677.05615234375,0.0,18.19449806213379,0.0,283.1499938964844,291.2178955078125,296.6259460449219,297.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873626947402954,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.04833984375,0.0,20.0830135345459,1895.4371337890625,0.0,60.36628723144531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044340,303.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.5481153130531311,0.0518182478845119,0.0475611053407192,303.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.6860910058021545,0.0977670326828956,0.093447595834732,303.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.8554246425628662,0.1926974803209304,0.1350782066583633,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.3938720226287842,0.0238898377865552,0.0236712917685508,303.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0046753422357141,290.44647216796875,284.95001220703125,295.1815185546875,293.6181335449219,301.1019897460937,303.2486572265625,290.4486999511719,1.0,0.1406237483024597,0.0,0.0,1.0,1.0,-0.3653282523155212,1.8519496336466545e-07,0.3653280735015869,-0.0971957221627235,1.0,0.050000000745058,0.0,24.819381713867188,25.0,5677.72607421875,0.0,18.23379707336425,0.0,283.1499938964844,291.2192687988281,296.6181945800781,297.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873695492744446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.92041015625,0.0,20.0830135345459,1895.4371337890625,0.0,60.40708923339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044400,303.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.5477482080459595,0.0517279580235481,0.0474819280207157,303.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.6864937543869019,0.0979182347655296,0.0935965850949287,303.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.8565595149993896,0.1934605687856674,0.1356203854084015,303.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.3928219079971313,0.0237652715295553,0.0235450845211744,303.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,0.0046748868189752,290.44970703125,284.95001220703125,295.17352294921875,293.6104431152344,301.0946044921875,303.2440795898437,290.4518127441406,1.0,0.140667587518692,0.0,0.0,1.0,1.0,-0.3659106791019439,1.8555492431460165e-07,0.3659105002880096,-0.0974421203136444,1.0,0.050000000745058,0.0,24.819957733154297,25.0,5678.263671875,0.0,18.2720947265625,0.0,283.1499938964844,291.22052001953125,296.6105041503906,297.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873760759830475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.7587890625,0.0,20.0830135345459,1895.4371337890625,0.0,60.44580841064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044460,303.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.547356903553009,0.0516331680119037,0.0473986938595771,303.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.6868604421615601,0.0980569571256637,0.0937337055802345,303.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.8576483130455017,0.1941956877708435,0.1361429244279861,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.3918779790401459,0.0236571598798036,0.0234348848462104,303.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,0.0046745943836867,290.4527282714844,284.95001220703125,295.16558837890625,293.6028137207031,301.0870666503906,303.2397155761719,290.45465087890625,1.0,0.1407110691070556,0.0,0.0,1.0,1.0,-0.3664698302745819,1.8590795036743657e-07,0.3664696514606476,-0.0976976230740547,1.0,0.050000000745058,0.0,24.82110977172852,25.0,5678.65234375,0.0,18.30927848815918,0.0,283.1499938964844,291.2216186523437,296.6028747558594,297.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873824834823608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.5556640625,0.0,20.0830135345459,1895.4371337890625,0.0,60.48406982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044520,303.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.5469430685043335,0.0515342019498348,0.0473116785287857,303.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.6871933937072754,0.0981839448213577,0.0938596501946449,303.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.8586936593055725,0.1949043422937393,0.1366469115018844,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.3910352289676666,0.0235640034079551,0.023339195176959,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0046744518913328,290.4555053710937,284.95001220703125,295.15771484375,293.59521484375,301.079345703125,303.2355651855469,290.4572448730469,1.0,0.1407540887594223,0.0,0.0,1.0,1.0,-0.3670063614845276,1.8625472364419693e-07,0.3670061528682709,-0.0979632809758186,1.0,0.050000000745058,0.0,24.82276153564453,25.0,5678.88916015625,0.0,18.3453426361084,0.0,283.1499938964844,291.2225646972656,296.5953063964844,297.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873885929584503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.30712890625,0.0,20.0830135345459,1895.4371337890625,0.0,60.52030563354492,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044580,303.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.5465056896209717,0.0514308400452137,0.0472207143902778,303.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.6874910593032837,0.0982986167073249,0.0939738973975181,303.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.8596935272216797,0.1955852657556533,0.1371314227581024,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.390304684638977,0.0234862305223941,0.0232584346085786,303.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0046744616702198,290.4580078125,284.95001220703125,295.1498718261719,293.5876770019531,301.0714416503906,303.23162841796875,290.4595947265625,1.0,0.1407965123653412,0.0,0.0,1.0,1.0,-0.3675188422203064,1.865946472889846e-07,0.3675186336040497,-0.0982392653822898,1.0,0.050000000745058,0.0,24.824914932250977,25.0,5678.96142578125,0.0,18.38018798828125,0.0,283.1499938964844,291.2232971191406,296.5877380371094,297.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873945534229278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.0068359375,0.0,20.0830135345459,1895.4371337890625,0.0,60.55591583251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044640,303.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.5460471510887146,0.0513235330581665,0.0471261739730834,303.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.6877567768096924,0.0984020754694938,0.0940774604678154,303.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46075439453125,0.8606517314910889,0.1962407529354095,0.1375980973243713,303.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.3896774649620056,0.0234220325946807,0.0231908317655324,303.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,0.0046746074222028,290.46026611328125,284.95001220703125,295.14208984375,293.5802001953125,301.06329345703125,303.2278747558594,290.461669921875,1.0,0.1408382803201675,0.0,0.0,1.0,1.0,-0.3680087625980377,1.8692874448333899e-07,0.3680085837841034,-0.098526507616043,1.0,0.050000000745058,0.0,24.82748413085937,25.0,5678.8720703125,0.0,18.41386032104492,0.0,283.1499938964844,291.2238464355469,296.58026123046875,297.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874000966548919,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2252.654052734375,0.0,20.0830135345459,1895.4371337890625,0.0,60.588829040527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044700,303.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46221923828125,0.5455657839775085,0.0512119382619857,0.0470277816057205,303.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.6879879832267761,0.0984933450818061,0.094169445335865,303.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.8615649342536926,0.1968686580657959,0.1380454003810882,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.3891670703887939,0.0233722403645515,0.0231371968984603,303.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.004674894735217,290.4622497558594,284.95001220703125,295.13433837890625,293.5727233886719,301.0549011230469,303.2242736816406,290.46343994140625,1.0,0.140879213809967,0.0,0.0,1.0,1.0,-0.3684738278388977,1.8725583572631882e-07,0.3684736490249634,-0.0988246351480484,1.0,0.050000000745058,0.0,24.83048248291016,25.0,5678.6025390625,0.0,18.44621086120605,0.0,283.1499938964844,291.2241516113281,296.5727844238281,297.02099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874054312705993,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2252.239990234375,0.0,20.0830135345459,1895.4371337890625,0.0,60.620567321777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044760,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.5450639128684998,0.0510965250432491,0.0469259321689605,303.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.6881883144378662,0.0985736548900604,0.0942509993910789,303.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642944335937,0.8624375462532043,0.1974716186523437,0.138475239276886,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.388762503862381,0.0233350098133087,0.02309575304389,303.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,0.0046753077767789,290.46392822265625,284.95001220703125,295.1266174316406,293.5653076171875,301.0462646484375,303.2208557128906,290.4649658203125,1.0,0.1409193128347396,0.0,0.0,1.0,1.0,-0.3689160645008087,1.875770010428824e-07,0.3689158856868744,-0.0991342142224311,1.0,0.050000000745058,0.0,24.83383560180664,25.0,5678.1640625,0.0,18.477319717407227,0.0,283.1499938964844,291.2242736816406,296.5653381347656,297.0135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874102592468261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.767333984375,0.0,20.0830135345459,1895.4371337890625,0.0,60.6494369506836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044820,303.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.5445415377616882,0.0509772337973117,0.0468205958604812,303.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.6883573532104492,0.098642811179161,0.0943219438195228,303.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.8632688522338867,0.1980491876602172,0.1388872265815735,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.3884680867195129,0.0233101900666952,0.0230663679540157,303.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0046758437529206,290.4653625488281,284.95001220703125,295.1189270019531,293.5578918457031,301.0373840332031,303.21759033203125,290.4661560058594,1.0,0.1409584581851959,0.0,0.0,1.0,1.0,-0.3693345785140991,1.878917288422599e-07,0.3693343997001648,-0.0994549170136451,1.0,0.050000000745058,0.0,24.8375301361084,25.0,5677.54638671875,0.0,18.507118225097656,0.0,283.1499938964844,291.2241516113281,296.5579528808594,297.00604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874147593975067,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,60.67617034912109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044880,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.5439997315406799,0.0508542880415916,0.0467119589447975,303.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.6884967684745789,0.0987013578414917,0.0943828076124191,303.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.8640609383583069,0.1986024975776672,0.1392822265625,303.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.3882758617401123,0.023296708241105,0.0230480227619409,303.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,0.0046764938160777,290.4664611816406,284.95001220703125,295.1112365722656,293.5505065917969,301.0282287597656,303.2144775390625,290.4670715332031,1.0,0.1409966200590133,0.0,0.0,1.0,1.0,-0.3697300255298614,1.8820023228727226e-07,0.3697298467159271,-0.0997865349054336,1.0,0.050000000745058,0.0,24.841522216796875,25.0,5676.75390625,0.0,18.535621643066406,0.0,283.1499938964844,291.2237854003906,296.550537109375,296.9986267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287418782711029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2250.632080078125,0.0,20.0830135345459,1895.4371337890625,0.0,60.70025253295898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18044940,303.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.5434370040893555,0.0507273711264133,0.0465997494757175,303.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.6886042356491089,0.0987484231591224,0.0944327414035797,303.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.864810585975647,0.1991295665502548,0.1396588087081909,303.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.3881915509700775,0.0232951454818248,0.0230413023382425,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,0.0046772630885243,290.46728515625,284.95001220703125,295.1036071777344,293.54315185546875,301.018798828125,303.21148681640625,290.4676818847656,1.0,0.1410336345434188,0.0,0.0,1.0,1.0,-0.3701000809669494,1.885010334490289e-07,0.3700999021530151,-0.1001280844211578,1.0,0.050000000745058,0.0,24.84582901000977,25.0,5675.76953125,0.0,18.56267738342285,0.0,283.1499938964844,291.2231750488281,296.5431823730469,296.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874225378036499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,60.72259140014648,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045000,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.5428559184074402,0.0505970083177089,0.046484425663948,303.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.688683807849884,0.0987854227423667,0.0944731160998344,303.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.865523099899292,0.1996335387229919,0.1400192230939865,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.3881972730159759,0.0233034808188676,0.023044278845191,303.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0046781366690993,290.4677734375,284.95001220703125,295.095947265625,293.5357971191406,301.0091247558594,303.2086486816406,290.4679870605469,1.0,0.1410695612430572,0.0,0.0,1.0,1.0,-0.3704472482204437,1.8879524077419774e-07,0.3704470694065094,-0.1004794165492057,1.0,0.050000000745058,0.0,24.85038948059082,25.0,5674.61181640625,0.0,18.58841323852539,0.0,283.1499938964844,291.2223205566406,296.53582763671875,296.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874258160591125,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.2275390625,0.0,20.0830135345459,1895.4371337890625,0.0,60.74203872680664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045060,303.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.5422555208206177,0.0504629425704479,0.0463657714426517,303.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.6887335181236267,0.0988116115331649,0.0945032089948654,303.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.8661956787109375,0.2001127153635025,0.1403621882200241,303.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.3882956504821777,0.0233219843357801,0.0230572428554296,303.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0046791164204478,290.4679870605469,284.95001220703125,295.0883178710937,293.5284423828125,300.99920654296875,303.2059020996094,290.4679870605469,1.0,0.1411042511463165,0.0,0.0,1.0,1.0,-0.3707692921161651,1.890812768579053e-07,0.3707691133022308,-0.1008391678333282,1.0,0.050000000745058,0.0,24.855213165283203,25.0,5673.265625,0.0,18.61268424987793,0.0,283.1499938964844,291.2212219238281,296.5284729003906,296.976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874286770820617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.421875,0.0,20.0830135345459,1895.4371337890625,0.0,60.75914764404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045120,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.5416370630264282,0.0503254681825637,0.0462440364062786,303.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.6887556910514832,0.0988277792930603,0.0945237651467323,303.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.8668313026428223,0.2005687952041626,0.1406890004873275,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.388474553823471,0.0233493112027645,0.0230789128690958,303.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0046801944263279,290.4678649902344,284.95001220703125,295.0806884765625,293.5211181640625,300.9890441894531,303.2032775878906,290.4676513671875,1.0,0.1411377042531967,0.0,0.0,1.0,1.0,-0.3710673749446869,1.8935938328468185e-07,0.3710671961307525,-0.1012066230177879,1.0,0.050000000745058,0.0,24.860271453857425,25.0,5671.7412109375,0.0,18.635541915893555,0.0,283.1499938964844,291.2198486328125,296.5211486816406,296.9688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874311208724975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.54833984375,0.0,20.0830135345459,1895.4371337890625,0.0,60.77366256713867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045180,303.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.5410000085830688,0.0501844324171543,0.046119101345539,303.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.6887490749359131,0.0988334864377975,0.0945343822240829,303.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.8674284219741821,0.2010007947683334,0.140998899936676,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.3887325227260589,0.0233853030949831,0.0231091696768999,303.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,0.0046813711524009,290.4674377441406,284.95001220703125,295.07305908203125,293.5137634277344,300.9786682128906,303.20074462890625,290.4670104980469,1.0,0.1411698311567306,0.0,0.0,1.0,1.0,-0.3713397979736328,1.896281958124746e-07,0.3713395893573761,-0.1015802472829818,1.0,0.050000000745058,0.0,24.86556625366211,25.0,5670.0302734375,0.0,18.656877517700195,0.0,283.1499938964844,291.21826171875,296.5137939453125,296.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874331474304199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2246.6025390625,0.0,20.0830135345459,1895.4371337890625,0.0,60.78570556640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045240,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.5403456091880798,0.0500400811433792,0.0459911674261093,303.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.6887155771255493,0.0988293662667274,0.0945356339216232,303.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.8679893016815186,0.2014100700616836,0.1412928700447082,303.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.3890572488307953,0.0234286561608314,0.0231467727571725,303.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.004682638682425,290.4667053222656,284.95001220703125,295.0654296875,293.50640869140625,300.96807861328125,303.19830322265625,290.466064453125,1.0,0.1412005871534347,0.0,0.0,1.0,1.0,-0.371587187051773,1.898875154893176e-07,0.3715870082378387,-0.1019588038325309,1.0,0.050000000745058,0.0,24.87107276916504,25.0,5668.14013671875,0.0,18.67671012878418,0.0,283.1499938964844,291.2164001464844,296.5064392089844,296.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874346673488617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.5869140625,0.0,20.0830135345459,1895.4371337890625,0.0,60.794864654541016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045300,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.5396729707717896,0.0498922020196914,0.0458600707352161,303.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.688653826713562,0.0988148674368858,0.0945270359516143,303.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.8685121536254883,0.2017954438924789,0.1415700614452362,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.3894457221031189,0.0234793741255998,0.023191750049591,303.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0046839998103678,290.4656066894531,284.95001220703125,295.05780029296875,293.49908447265625,300.9573059082031,303.1959228515625,290.4647827148437,1.0,0.1412298828363418,0.0,0.0,1.0,1.0,-0.3718077838420868,1.9013597807315818e-07,0.3718076050281524,-0.1023408845067024,1.0,0.050000000745058,0.0,24.876802444458008,25.0,5666.0625,0.0,18.694929122924805,0.0,283.1499938964844,291.2142639160156,296.49908447265625,296.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874358594417572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.497802734375,0.0,20.0830135345459,1895.4371337890625,0.0,60.80197143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045360,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.5389833450317383,0.0497410707175731,0.0457260273396968,303.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.688565731048584,0.0987907275557518,0.0945092588663101,303.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.8689996004104614,0.2021584808826446,0.1418315917253494,303.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.3898838758468628,0.0235361028462648,0.0232428219169378,303.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0046854461543262,290.4642333984375,284.95001220703125,295.0501403808594,293.49169921875,300.9463806152344,303.19366455078125,290.4631652832031,1.0,0.1412577182054519,0.0,0.0,1.0,1.0,-0.3720024824142456,1.903733704011757e-07,0.3720022737979889,-0.1027248948812484,1.0,0.050000000745058,0.0,24.882736206054688,25.0,5663.80859375,0.0,18.711576461791992,0.0,283.1499938964844,291.2118835449219,296.49169921875,296.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874366343021393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.338623046875,0.0,20.0830135345459,1895.4371337890625,0.0,60.8065071105957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045420,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.5382769107818604,0.049586683511734,0.045589055866003,303.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.68845134973526,0.0987569093704223,0.0944822803139686,303.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.8694515824317932,0.2024991065263748,0.1420773863792419,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.3903638124465942,0.0235981345176696,0.0232993345707654,303.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0046869763173162,290.4625244140625,284.95001220703125,295.04248046875,293.4843139648437,300.9353332519531,303.19146728515625,290.46124267578125,1.0,0.1412840336561203,0.0,0.0,1.0,1.0,-0.3721703290939331,1.9059864087012104e-07,0.3721701502799988,-0.1031092181801796,1.0,0.050000000745058,0.0,24.88886833190918,25.0,5661.37646484375,0.0,18.726587295532227,0.0,283.1499938964844,291.2092590332031,296.4843139648437,296.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874369621276855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.1083984375,0.0,20.0830135345459,1895.4371337890625,0.0,60.80850982666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045480,303.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.5375545024871826,0.0494292043149471,0.0454492941498756,303.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.6883118748664856,0.0987138450145721,0.0944465026259422,303.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.8698697090148926,0.2028182595968246,0.1423081308603286,303.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.3908742368221283,0.0236643403768539,0.0233602132648229,303.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0046885851770639,290.4604797363281,284.95001220703125,295.0347595214844,293.4768981933594,300.9241638183594,303.1893310546875,290.4590148925781,1.0,0.1413088142871856,0.0,0.0,1.0,1.0,-0.3723115622997284,1.908112352566605e-07,0.372311383485794,-0.1034922078251838,1.0,0.050000000745058,0.0,24.89519119262696,25.0,5658.7734375,0.0,18.739965438842773,0.0,283.1499938964844,291.2063903808594,296.4768981933594,296.9237976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874368727207184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2240.809814453125,0.0,20.0830135345459,1895.4371337890625,0.0,60.80794143676758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045540,303.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.5368151664733887,0.0492684096097946,0.0453065559267997,303.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.6881458163261414,0.0986609756946563,0.0944013968110084,303.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.8702520132064819,0.2031146734952926,0.1425229161977768,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.3914121985435486,0.0237345155328512,0.0234252773225307,303.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.0046902755275368,290.4581298828125,284.95001220703125,295.02703857421875,293.469482421875,300.91290283203125,303.187255859375,290.4564208984375,1.0,0.1413319259881973,0.0,0.0,1.0,1.0,-0.3724240064620971,1.9100951931250165e-07,0.3724238276481628,-0.1038721874356269,1.0,0.050000000745058,0.0,24.901716232299805,25.0,5655.98876953125,0.0,18.75157165527344,0.0,283.1499938964844,291.2032775878906,296.469482421875,296.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874364256858825,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.43798828125,0.0,20.0830135345459,1895.4371337890625,0.0,60.80523681640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045600,303.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.5360475778579712,0.0490974821150302,0.0451585575938224,303.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.6879551410675049,0.0985992178320884,0.0943478494882583,303.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.8706011772155762,0.2033903747797012,0.1427232027053833,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.3919648826122284,0.023807281628251,0.0234932340681552,303.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0046920585446059,290.4554443359375,284.95001220703125,295.019287109375,293.4620056152344,300.901611328125,303.1852111816406,290.4535217285156,1.0,0.1413533985614776,0.0,0.0,1.0,1.0,-0.37250617146492,1.9119187300020712e-07,0.3725059926509857,-0.1042466983199119,1.0,0.050000000745058,0.0,24.90851402282715,25.0,5653.029296875,0.0,18.7613525390625,0.0,283.1499938964844,291.19989013671875,296.4620056152344,296.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874356210231781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.9990234375,0.0,20.0830135345459,1895.4371337890625,0.0,60.80049896240234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
