time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045660,303.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.5352038741111755,0.0489052347838878,0.044995903968811,303.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.6877363920211792,0.0985280498862266,0.0942853763699531,303.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.8709127902984619,0.203644186258316,0.1429081261157989,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.3925218880176544,0.0238799471408128,0.0235631503164768,303.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0046940119937062,290.4524230957031,284.95001220703125,295.011474609375,293.4544982910156,300.8902587890625,303.1832275390625,290.45025634765625,1.0,0.1413729637861251,0.0,0.0,1.0,1.0,-0.3725441992282867,1.9134995454805906e-07,0.37254399061203,-0.1046107113361358,1.0,0.050000000745058,0.0,24.91591453552246,25.0,5649.8330078125,0.0,18.76859664916992,0.0,283.1499938964844,291.1962890625,296.4544982910156,296.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874343693256378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.485595703125,0.0,20.0830135345459,1895.4371337890625,0.0,60.79314804077149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045720,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.5342754125595093,0.0486989431083202,0.0448175445199012,303.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.6874870657920837,0.0984480306506156,0.0942145884037017,303.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.8711842894554138,0.2038773447275161,0.1430787146091461,303.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.3929200172424316,0.0239145383238792,0.0236161369830369,303.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0046962713822722,290.4490051269531,284.95001220703125,295.0036315917969,293.44696044921875,300.8788757324219,303.1812438964844,290.446533203125,1.0,0.141390323638916,0.0,0.0,1.0,1.0,-0.3725162148475647,1.9147100260852325e-07,0.3725160360336303,-0.1049569845199585,1.0,0.050000000745058,0.0,24.924516677856445,25.0,5646.29248046875,0.0,18.77223396301269,0.0,283.1499938964844,291.1923828125,296.4469299316406,296.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874327898025512,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.891357421875,0.0,20.0830135345459,1895.4371337890625,0.0,60.783573150634766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045780,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.5332791209220886,0.0484828986227512,0.0446277260780334,303.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.6872006058692932,0.0983581617474556,0.094134621322155,303.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.8714072108268738,0.2040876299142837,0.1432334631681442,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.3929327130317688,0.0238987151533365,0.0236252024769783,303.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0046989936381578,290.44500732421875,284.95001220703125,294.9957580566406,293.4393615722656,300.8674011230469,303.17919921875,290.4421081542969,1.0,0.1414047479629516,0.0,0.0,1.0,1.0,-0.372392326593399,1.9153777941482986e-07,0.3723921179771423,-0.1052764132618904,1.0,0.050000000745058,0.0,24.934967041015625,25.0,5642.21533203125,0.0,18.77068901062012,0.0,283.1499938964844,291.1881103515625,296.4393615722656,296.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874304056167602,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2233.184814453125,0.0,20.0830135345459,1895.4371337890625,0.0,60.76947784423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045840,303.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.5322466492652893,0.0482620671391487,0.0444322042167186,303.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.6868833899497986,0.0982595011591911,0.0940464809536933,303.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.8715898990631104,0.2042775154113769,0.1433741599321365,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.3926218450069427,0.0238504167646169,0.0235971268266439,303.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.0047020437195897,290.4403686523437,284.95001220703125,294.9878234863281,293.4317321777344,300.8558959960937,303.1771240234375,290.4369812011719,1.0,0.1414162963628769,0.0,0.0,1.0,1.0,-0.3721907436847687,1.9155994834818562e-07,0.3721905648708343,-0.1055723205208778,1.0,0.050000000745058,0.0,24.946683883666992,25.0,5637.65380859375,0.0,18.764799118041992,0.0,283.1499938964844,291.18341064453125,296.43170166015625,296.8773193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287427544593811,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.354248046875,0.0,20.0830135345459,1895.4371337890625,0.0,60.7524299621582,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045900,303.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.5311883687973022,0.0480378046631813,0.0442326255142688,303.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.6865346431732178,0.098150722682476,0.0939489230513572,303.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.8717310428619385,0.2044440805912017,0.1434987485408783,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.392034500837326,0.023774679750204,0.0235379990190267,303.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.0047053406015038,290.4349365234375,284.95001220703125,294.9798278808594,293.4240417480469,300.8443908691406,303.17498779296875,290.4309997558594,1.0,0.1414244920015335,0.0,0.0,1.0,1.0,-0.3719166815280914,1.9153983998876361e-07,0.3719164729118347,-0.1058446168899536,1.0,0.050000000745058,0.0,24.959278106689453,25.0,5632.6416015625,0.0,18.75466537475586,0.0,283.1499938964844,291.1781921386719,296.42401123046875,296.86932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874234616756439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2229.36865234375,0.0,20.0830135345459,1895.4371337890625,0.0,60.72799301147461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18045960,303.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.530117392539978,0.04781199619174,0.044031023979187,303.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.686159074306488,0.0980325639247894,0.0938425511121749,303.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.8718369603157043,0.2045890837907791,0.143608346581459,303.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.3912580609321594,0.0236810091882944,0.0234588608145713,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.004708768799901,290.4287414550781,284.95001220703125,294.9717712402344,293.4162902832031,300.8329162597656,303.1728820800781,290.42431640625,1.0,0.1414295434951782,0.0,0.0,1.0,1.0,-0.3715877532958984,1.9148680507896645e-07,0.3715875744819641,-0.1060964837670326,1.0,0.050000000745058,0.0,24.972267150878903,25.0,5627.314453125,0.0,18.74114990234375,0.0,283.1499938964844,291.1724548339844,296.4162292480469,296.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874184250831604,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2227.2373046875,0.0,20.0830135345459,1895.4371337890625,0.0,60.69810485839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046020,303.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.5290408134460449,0.0475857555866241,0.0438285283744335,303.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.6857580542564392,0.0979049280285835,0.0937272235751152,303.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.8719093203544617,0.2047124356031417,0.1437028050422668,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.3903257846832275,0.0235736295580863,0.0233645923435688,303.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0047122729010879,290.4218444824219,284.95001220703125,294.9636535644531,293.4084777832031,300.8215637207031,303.1707458496094,290.4169921875,1.0,0.1414314210414886,0.0,0.0,1.0,1.0,-0.3712107837200165,1.914041121153787e-07,0.3712106049060821,-0.1063283830881118,1.0,0.050000000745058,0.0,24.985408782958984,25.0,5621.73291015625,0.0,18.724552154541016,0.0,283.1499938964844,291.1662292480469,296.4084167480469,296.8531188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874123156070709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.964599609375,0.0,20.0830135345459,1895.4371337890625,0.0,60.66168975830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046080,303.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.5279645919799805,0.0473600700497627,0.0436260960996151,303.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.6853330135345459,0.0977680012583732,0.0936030447483062,303.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.871950089931488,0.2048145681619644,0.1437823623418808,303.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.389261931180954,0.0234559122473001,0.023259038105607,303.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0047158077359199,290.414306640625,284.95001220703125,294.9554443359375,293.40057373046875,300.810302734375,303.1686096191406,290.4090576171875,1.0,0.1414301693439483,0.0,0.0,1.0,1.0,-0.370791882276535,1.912947595883452e-07,0.3707917034626007,-0.1065407246351242,1.0,0.050000000745058,0.0,24.998523712158203,25.0,5615.94482421875,0.0,18.70516395568848,0.0,283.1499938964844,291.1595458984375,296.4005126953125,296.8448791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874051928520202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.5634765625,0.0,20.0830135345459,1895.4371337890625,0.0,60.61930465698242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046140,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.5268927216529846,0.0471355505287647,0.0434243902564048,303.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.6848840713500977,0.0976215600967407,0.0934697762131691,303.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.8719594478607178,0.2048949897289276,0.1438466161489486,303.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.3880801498889923,0.0233293958008289,0.0231439992785453,303.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0047193495556712,290.4062194824219,284.95001220703125,294.9472045898437,293.39263916015625,300.7991943359375,303.16650390625,290.400634765625,1.0,0.1414257138967514,0.0,0.0,1.0,1.0,-0.370333194732666,1.911595575165848e-07,0.3703330159187317,-0.106733001768589,1.0,0.050000000745058,0.0,25.011499404907227,25.0,5609.9697265625,0.0,18.68306541442871,0.0,283.1499938964844,291.15240478515625,296.3925476074219,296.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873970866203308,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.0400390625,0.0,20.0830135345459,1895.4371337890625,0.0,60.57098388671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046200,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.5258294343948364,0.0469129756093025,0.0432241037487983,303.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.6844133734703064,0.0974662229418754,0.0933279618620872,303.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.8719402551651001,0.2049550265073776,0.1438964903354644,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.3868241012096405,0.0231963749974966,0.0230220314115285,303.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0047228699550032,290.39764404296875,284.95001220703125,294.9388427734375,293.3846130371094,300.7882385253906,303.1643981933594,290.3917236328125,1.0,0.1414182484149933,0.0,0.0,1.0,1.0,-0.3698403537273407,1.910012770167669e-07,0.3698401749134063,-0.1069056913256645,1.0,0.050000000745058,0.0,25.02423667907715,25.0,5603.8427734375,0.0,18.658565521240234,0.0,283.1499938964844,291.1448974609375,296.384521484375,296.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873882949352264,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.41357421875,0.0,20.0830135345459,1895.4371337890625,0.0,60.518516540527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046260,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.5247778296470642,0.0466928780078887,0.0430257767438888,303.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.6839209198951721,0.0973018556833267,0.0931774675846099,303.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.8718924522399902,0.2049943506717682,0.1439317017793655,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.3855031430721283,0.0230575855821371,0.0228940062224864,303.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0047263540327548,290.3886108398437,284.95001220703125,294.930419921875,293.3764953613281,300.7774963378906,303.162353515625,290.3824157714844,1.0,0.1414077281951904,0.0,0.0,1.0,1.0,-0.3693145513534546,1.908202591494046e-07,0.3693143725395202,-0.1070582345128059,1.0,0.050000000745058,0.0,25.03666877746582,25.0,5597.57421875,0.0,18.631711959838867,0.0,283.1499938964844,291.1370544433594,296.3764038085937,296.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873787581920624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2214.690673828125,0.0,20.0830135345459,1895.4371337890625,0.0,60.46189880371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046320,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.5237409472465515,0.0464758723974227,0.0428299382328987,303.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.6834087371826172,0.0971291288733482,0.093018926680088,303.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.8718186020851135,0.2050143033266067,0.1439532339572906,303.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.3841302394866943,0.022914346307516,0.022761333733797,303.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0047297873534262,290.37921142578125,284.95001220703125,294.9219055175781,293.3682861328125,300.7669677734375,303.1603088378906,290.37274169921875,1.0,0.1413943618535995,0.0,0.0,1.0,1.0,-0.3687600195407867,1.906185929101412e-07,0.3687598407268524,-0.1071909666061401,1.0,0.050000000745058,0.0,25.048757553100582,25.0,5591.18994140625,0.0,18.602758407592773,0.0,283.1499938964844,291.12890625,296.3681945800781,296.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873688340187073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.88720703125,0.0,20.0830135345459,1895.4371337890625,0.0,60.402740478515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046380,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.5227214694023132,0.0462624505162239,0.0426370911300182,303.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.6828768253326416,0.096947930753231,0.0928522199392318,303.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.8717185258865356,0.2050145864486694,0.1439608484506607,303.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.3827091455459595,0.0227670259773731,0.0226244498044252,303.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0047331601381301,290.3694152832031,284.95001220703125,294.9132995605469,293.3600158691406,300.7566833496094,303.1582946777344,290.3627319335937,1.0,0.1413781195878982,0.0,0.0,1.0,1.0,-0.3681774437427521,1.903964204075237e-07,0.3681772649288177,-0.1073034405708313,1.0,0.050000000745058,0.0,25.060461044311523,25.0,5584.6962890625,0.0,18.57173156738281,0.0,283.1499938964844,291.1205139160156,296.3598937988281,296.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873584330081939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.008544921875,0.0,20.0830135345459,1895.4371337890625,0.0,60.3408088684082,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046440,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.5217217803001404,0.0460531264543533,0.0424476638436317,303.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.6823269128799438,0.0967589169740676,0.0926779732108116,303.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.8715943694114685,0.2049964666366577,0.1439554542303085,303.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.3812483549118042,0.0226165913045406,0.0224842764437198,303.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0047364654019474,290.3593444824219,284.95001220703125,294.9045715332031,293.35162353515625,300.74664306640625,303.1563415527344,290.3524475097656,1.0,0.1413592249155044,0.0,0.0,1.0,1.0,-0.3675703108310699,1.901555037875369e-07,0.3675701022148132,-0.107396014034748,1.0,0.050000000745058,0.0,25.071765899658203,25.0,5578.1123046875,0.0,18.53885841369629,0.0,283.1499938964844,291.1119079589844,296.3515319824219,296.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873477637767792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.067138671875,0.0,20.0830135345459,1895.4371337890625,0.0,60.2774658203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046500,303.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.5207449197769165,0.0458484701812267,0.0422622412443161,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.6817584037780762,0.0965617597103118,0.0924958735704422,303.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.8714452981948853,0.2049591541290283,0.1439364701509475,303.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.3797496557235718,0.0224630646407604,0.022341014817357,303.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0047396942973136,290.34893798828125,284.95001220703125,294.895751953125,293.3431396484375,300.73687744140625,303.1544189453125,290.34185791015625,1.0,0.1413376182317733,0.0,0.0,1.0,1.0,-0.366938441991806,1.8989561567650528e-07,0.3669382333755493,-0.107468269765377,1.0,0.050000000745058,0.0,25.082632064819336,25.0,5571.44091796875,0.0,18.50410842895508,0.0,283.1499938964844,291.10308837890625,296.3430480957031,296.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873366773128509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.064697265625,0.0,20.0830135345459,1895.4371337890625,0.0,60.21152114868164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046560,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.5197914242744446,0.0456486791372299,0.0420809462666511,303.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.6811733841896057,0.096357338130474,0.0923067480325698,303.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.871273934841156,0.2049044668674469,0.143905222415924,303.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.3782160580158233,0.0223066173493862,0.0221950206905603,303.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0047428491525352,290.3382873535156,284.95001220703125,294.8868408203125,293.3345642089844,300.72735595703125,303.15252685546875,290.3310241699219,1.0,0.1413135677576065,0.0,0.0,1.0,1.0,-0.3662849962711334,1.8961841874443053e-07,0.3662847876548767,-0.1075207367539405,1.0,0.050000000745058,0.0,25.093090057373047,25.0,5564.6982421875,0.0,18.467714309692383,0.0,283.1499938964844,291.0941162109375,296.3344421386719,296.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873256802558899,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.01220703125,0.0,20.0830135345459,1895.4371337890625,0.0,60.1461181640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046620,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.5188640356063843,0.0454543679952621,0.0419043563306331,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.6805719137191772,0.0961456596851348,0.0921106338500976,303.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.8710801601409912,0.2048323601484298,0.143861636519432,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.3766458928585052,0.0221471413969993,0.0220461618155241,303.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.004745926707983,290.3274230957031,284.95001220703125,294.8778076171875,293.32586669921875,300.7181396484375,303.15069580078125,290.3199768066406,1.0,0.1412871181964874,0.0,0.0,1.0,1.0,-0.3656104505062103,1.893241403649881e-07,0.365610271692276,-0.1075534150004386,1.0,0.050000000745058,0.0,25.103132247924805,25.0,5557.888671875,0.0,18.4297103881836,0.0,283.1499938964844,291.0849609375,296.32574462890625,296.7662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873145043849945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2196.913330078125,0.0,20.0830135345459,1895.4371337890625,0.0,60.07971954345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046680,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.5179643630981445,0.0452659092843532,0.0417327880859375,303.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.6799551844596863,0.095927208662033,0.0919079780578613,303.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.8708654046058655,0.2047437727451324,0.1438063979148864,303.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.3750398755073547,0.0219848286360502,0.021894546225667,303.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0047489278949797,290.3163146972656,284.95001220703125,294.86865234375,293.31707763671875,300.70916748046875,303.14892578125,290.3087463378906,1.0,0.1412584334611892,0.0,0.0,1.0,1.0,-0.3649167418479919,1.890138463522817e-07,0.3649165332317352,-0.1075667887926101,1.0,0.050000000745058,0.0,25.112773895263672,25.0,5551.02099609375,0.0,18.39023208618164,0.0,283.1499938964844,291.07568359375,296.31695556640625,296.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873033583164215,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.773681640625,0.0,20.0830135345459,1895.4371337890625,0.0,60.01341247558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046740,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.517095148563385,0.0450838655233383,0.041566826403141,303.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.6793226003646851,0.0957017242908477,0.0916985347867012,303.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.870628833770752,0.2046380192041397,0.1437389999628067,303.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.3733968138694763,0.0218195710331201,0.0217400770634412,303.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0047518494538962,290.3050231933594,284.95001220703125,294.8594055175781,293.3081359863281,300.7005310058594,303.1471862792969,290.2973022460937,1.0,0.1412274688482284,0.0,0.0,1.0,1.0,-0.3642034828662872,1.886874230194735e-07,0.3642033040523529,-0.1075608804821968,1.0,0.050000000745058,0.0,25.12199592590332,25.0,5544.095703125,0.0,18.349254608154297,0.0,283.1499938964844,291.0663146972656,296.3080444335937,296.7474975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872920036315918,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2190.593994140625,0.0,20.0830135345459,1895.4371337890625,0.0,59.94595336914063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046800,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.5162485837936401,0.04490477591753,0.041404940187931,303.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.678675651550293,0.0954699665307998,0.0914830341935157,303.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.8703723549842834,0.2045167535543441,0.1436606645584106,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.3717193901538849,0.021651741117239,0.0215830896049737,303.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0047547062858939,290.2935485839844,284.95001220703125,294.8500061035156,293.2991027832031,300.692138671875,303.1455078125,290.2856750488281,1.0,0.1411944478750229,0.0,0.0,1.0,1.0,-0.3634716272354126,1.883454814333163e-07,0.3634714484214782,-0.107536181807518,1.0,0.050000000745058,0.0,25.130878448486328,25.0,5537.1162109375,0.0,18.3068904876709,0.0,283.1499938964844,291.0567932128906,296.2989807128906,296.73797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872811555862427,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.3798828125,0.0,20.0830135345459,1895.4371337890625,0.0,59.88149642944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046860,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.5153970122337341,0.0447163358330726,0.041241604834795,303.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.678012490272522,0.0952316969633102,0.0912612676620483,303.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.8700935244560242,0.2043793648481369,0.1435708999633789,303.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.3700057864189148,0.0214812569320201,0.0214235316962003,303.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.004757541231811,290.2818908691406,284.95001220703125,294.8405456542969,293.2900085449219,300.6840209960937,303.14385986328125,290.2738647460937,1.0,0.1411592811346054,0.0,0.0,1.0,1.0,-0.3627136945724487,1.879838009699597e-07,0.3627135157585144,-0.1074904575943946,1.0,0.050000000745058,0.0,25.13960647583008,25.0,5530.056640625,0.0,18.262773513793945,0.0,283.1499938964844,291.0472106933594,296.28985595703125,296.72833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872661352157593,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.13232421875,0.0,20.0830135345459,1895.4371337890625,0.0,59.79246139526367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046920,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.5144880414009094,0.0445130281150341,0.0410662367939949,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.6773324012756348,0.0949874296784401,0.0910337641835212,303.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.8697915077209473,0.2042269706726074,0.1434706151485443,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.3682564795017242,0.0213083773851394,0.0212616696953773,303.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,0.0047604320570826,290.27001953125,284.95001220703125,294.8310852050781,293.2808837890625,300.6761779785156,303.1422424316406,290.2618103027344,1.0,0.1411219537258148,0.0,0.0,1.0,1.0,-0.361919105052948,1.875966972875176e-07,0.3619189262390136,-0.1074214056134224,1.0,0.050000000745058,0.0,25.148521423339844,25.0,5522.859375,0.0,18.216432571411133,0.0,283.1499938964844,291.0374755859375,296.2807312011719,296.7186584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287248283624649,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2180.854736328125,0.0,20.0830135345459,1895.4371337890625,0.0,59.68641662597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18046980,303.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.513520359992981,0.0442981719970703,0.0408785194158554,303.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.6766347885131836,0.0947369188070297,0.0908003151416778,303.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.8694654703140259,0.2040589451789856,0.1433593332767486,303.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.3664707541465759,0.0211330018937587,0.0210974309593439,303.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0047633773647248,290.25787353515625,284.95001220703125,294.82159423828125,293.27178955078125,300.6685791015625,303.1406555175781,290.2494812011719,1.0,0.1410823464393615,0.0,0.0,1.0,1.0,-0.3610865771770477,1.871840851208617e-07,0.3610863983631134,-0.1073301658034324,1.0,0.050000000745058,0.0,25.157590866088867,25.0,5515.501953125,0.0,18.167770385742188,0.0,283.1499938964844,291.02764892578125,296.2716064453125,296.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872291207313537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2177.54052734375,0.0,20.0830135345459,1895.4371337890625,0.0,59.57284164428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047040,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.5125190615653992,0.044077068567276,0.0406834073364734,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.6759219765663147,0.0944806113839149,0.0905613377690315,303.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.8691184520721436,0.2038763612508773,0.1432378441095352,303.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.3646515607833862,0.0209553577005863,0.0209310092031955,303.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0047663361765444,290.2454833984375,284.95001220703125,294.8121337890625,293.2626647949219,300.6612243652344,303.1390686035156,290.2368469238281,1.0,0.1410405933856964,0.0,0.0,1.0,1.0,-0.3602237105369568,1.867509382691424e-07,0.3602235317230224,-0.1072206497192382,1.0,0.050000000745058,0.0,25.1666316986084,25.0,5508.01318359375,0.0,18.11717796325684,0.0,283.1499938964844,291.01763916015625,296.2624816894531,296.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872098684310913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.1845703125,0.0,20.0830135345459,1895.4371337890625,0.0,59.45872116088867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047100,303.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.511493444442749,0.0438509508967399,0.0404827408492565,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.6751936674118042,0.0942182317376136,0.0903165787458419,303.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.8687498569488525,0.2036785930395126,0.1431056708097458,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.3582617342472076,0.0207753386348485,0.0207623224705457,303.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.0047692940570414,290.2327575683594,284.95001220703125,294.8026428222656,293.2535400390625,300.654052734375,303.1375427246094,290.2239074707031,1.0,0.1409966200590133,0.0,0.0,1.0,1.0,-0.3593316674232483,1.862984504441556e-07,0.3593314886093139,-0.1070944815874099,1.0,0.050000000745058,0.0,25.1755599975586,25.0,5500.4052734375,0.0,18.0646915435791,0.0,283.1499938964844,291.0074768066406,296.2533569335937,296.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871904969215393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.782470703125,0.0,20.0830135345459,1895.4371337890625,0.0,59.34386444091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047160,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.5104538798332214,0.0436215363442897,0.0402785912156105,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.6744508743286133,0.0939500853419303,0.0900662913918495,303.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.8683612942695618,0.2034663558006286,0.1429633051156997,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.3371360301971435,0.0205930862575769,0.0205914787948131,303.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0047722375020384,290.21978759765625,284.95001220703125,294.7931823730469,293.2444152832031,300.64703369140625,303.13604736328125,290.2107238769531,1.0,0.1409505307674408,0.0,0.0,1.0,1.0,-0.3584139943122864,1.858293074974427e-07,0.358413815498352,-0.1069543957710266,1.0,0.050000000745058,0.0,25.18431282043457,25.0,5492.6982421875,0.0,18.010509490966797,0.0,283.1499938964844,290.99713134765625,296.2442321777344,296.6798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287170797586441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.33447265625,0.0,20.0830135345459,1895.4371337890625,0.0,59.22727584838867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047220,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.5094045400619507,0.0433895252645015,0.0400717966258525,303.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.6736941337585449,0.0936762914061546,0.0898106023669242,303.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.8679533004760742,0.2032400518655777,0.142810970544815,303.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.3036110401153564,0.0204086601734161,0.0204185508191585,303.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0047751613892614,290.2065124511719,284.95001220703125,294.78369140625,293.2352905273437,300.6401672363281,303.13458251953125,290.197265625,1.0,0.1409023851156234,0.0,0.0,1.0,1.0,-0.3574721813201904,1.853449447253297e-07,0.3574719727039337,-0.106802299618721,1.0,0.050000000745058,0.0,25.192859649658203,25.0,5484.89990234375,0.0,17.9547176361084,0.0,283.1499938964844,290.9866027832031,296.2350769042969,296.6700744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871507108211517,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.842041015625,0.0,20.0830135345459,1895.4371337890625,0.0,59.10834884643555,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047280,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.5083483457565308,0.0431554690003395,0.0398629568517208,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.6729242205619812,0.0933971926569938,0.0895498096942901,303.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.867527186870575,0.203000470995903,0.1426492631435394,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.260841429233551,0.020222196355462,0.020243652164936,303.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0047780643217265,290.1930236816406,284.95001220703125,294.774169921875,293.22613525390625,300.63336181640625,303.1331481933594,290.18359375,1.0,0.1408522874116897,0.0,0.0,1.0,1.0,-0.3565081059932709,1.848470816412373e-07,0.3565079271793365,-0.1066402792930603,1.0,0.050000000745058,0.0,25.20118904113769,25.0,5477.0166015625,0.0,17.897441864013672,0.0,283.1499938964844,290.9759521484375,296.2259521484375,296.6603088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287130206823349,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.308349609375,0.0,20.0830135345459,1895.4371337890625,0.0,58.98705673217773,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047340,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.5072858929634094,0.0429194308817386,0.0396522022783756,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.6721406579017639,0.0931125432252883,0.0892836898565292,303.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.8670821785926819,0.2027471512556076,0.1424777805805206,303.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.2121149003505706,0.0200336091220378,0.02006671205163,303.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0047809458337724,290.1792907714844,284.95001220703125,294.7646789550781,293.2170104980469,300.62664794921875,303.1317749023437,290.169677734375,1.0,0.1408001780509948,0.0,0.0,1.0,1.0,-0.3555211722850799,1.8433584614285802e-07,0.3555209934711456,-0.1064694449305534,1.0,0.050000000745058,0.0,25.20928001403809,25.0,5469.04638671875,0.0,17.838638305664062,0.0,283.1499938964844,290.9651184082031,296.216796875,296.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871092855930328,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2156.731689453125,0.0,20.0830135345459,1895.4371337890625,0.0,58.863277435302734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047400,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.5062190294265747,0.0426818206906318,0.0394399315118789,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.6713447570800781,0.0928229168057441,0.0890127718448638,303.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.8666203022003174,0.2024814933538437,0.142297551035881,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.1609582155942917,0.0198431238532066,0.0198879316449165,303.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0047838054597377,290.16534423828125,284.95001220703125,294.7551574707031,293.2078552246094,300.61993408203125,303.13043212890625,290.1555480957031,1.0,0.1407462656497955,0.0,0.0,1.0,1.0,-0.354513943195343,1.8381334143668937e-07,0.3545137345790863,-0.1062921062111854,1.0,0.050000000745058,0.0,25.21713829040528,25.0,5460.998046875,0.0,17.778478622436523,0.0,283.1499938964844,290.95416259765625,296.2076416015625,296.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287088006734848,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.1171875,0.0,20.0830135345459,1895.4371337890625,0.0,58.73740768432617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047460,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.5051478147506714,0.0424426272511482,0.0392261706292629,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.6705359816551208,0.0925280526280403,0.088736817240715,303.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.8661407828330994,0.2022030055522918,0.1421081721782684,303.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.1109738498926162,0.019650649279356,0.0197072308510541,303.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0047866431996226,290.15118408203125,284.95001220703125,294.7456359863281,293.1986694335937,300.6132507324219,303.129150390625,290.1412353515625,1.0,0.1406904309988021,0.0,0.0,1.0,1.0,-0.3534855246543884,1.8327955331187693e-07,0.3534853458404541,-0.1061091795563697,1.0,0.050000000745058,0.0,25.22474670410156,25.0,5452.87158203125,0.0,17.71691131591797,0.0,283.1499938964844,290.94305419921875,296.1984558105469,296.6309509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870663106441498,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.46337890625,0.0,20.0830135345459,1895.4371337890625,0.0,58.60923767089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047520,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.5040732622146606,0.0422021299600601,0.0390111654996871,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.6697158217430115,0.0922285467386245,0.0884563773870468,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.8656457662582397,0.2019131928682327,0.1419107317924499,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0659823045134544,0.0194564163684844,0.0195248275995254,303.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0047894604504108,290.1368408203125,284.95001220703125,294.736083984375,293.1894836425781,300.60650634765625,303.1278991699219,290.126708984375,1.0,0.1406329125165939,0.0,0.0,1.0,1.0,-0.3524385392665863,1.827364570772261e-07,0.352438360452652,-0.1059227138757705,1.0,0.050000000745058,0.0,25.23211479187012,25.0,5444.6787109375,0.0,17.654111862182617,0.0,283.1499938964844,290.9317932128906,296.18927001953125,296.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870442867279053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.775146484375,0.0,20.0830135345459,1895.4371337890625,0.0,58.47927474975586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
