time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047580,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.5029950737953186,0.0419602841138839,0.0387949086725711,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.6688835620880127,0.0919241458177566,0.0881712213158607,303.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.865134596824646,0.2016116231679916,0.1417048573493957,303.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0298471804708242,0.0192603319883346,0.0193406343460083,303.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0047922562807798,290.1222839355469,284.95001220703125,294.7265625,293.1802978515625,300.5997314453125,303.126708984375,290.1120300292969,1.0,0.1405736207962036,0.0,0.0,1.0,1.0,-0.3513720631599426,1.8218396746760845e-07,0.3513718843460083,-0.1057334691286087,1.0,0.050000000745058,0.0,25.23922348022461,25.0,5436.42431640625,0.0,17.590024948120117,0.0,283.1499938964844,290.92041015625,296.1800842285156,296.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870219051837921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.05126953125,0.0,20.0830135345459,1895.4371337890625,0.0,58.347198486328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047640,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.5019139051437378,0.0417173169553279,0.0385775901377201,303.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.6680408120155334,0.0916154459118843,0.0878819078207016,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.8646095395088196,0.2012998610734939,0.1414916813373565,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0065985694527626,0.0190626233816146,0.01915486715734,303.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0047950320877134,290.10760498046875,284.95001220703125,294.71697998046875,293.1711120605469,300.59283447265625,303.1255798339844,290.09716796875,1.0,0.1405127495527267,0.0,0.0,1.0,1.0,-0.3502886593341827,1.8162394610499177e-07,0.3502884805202484,-0.1055432558059692,1.0,0.050000000745058,0.0,25.2460880279541,25.0,5428.125,0.0,17.524822235107422,0.0,283.1499938964844,290.908935546875,296.1708984375,296.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869992554187774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.2978515625,0.0,20.0830135345459,1895.4371337890625,0.0,58.2136116027832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047700,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.5008293986320496,0.0414731837809085,0.0383591875433921,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.6671868562698364,0.0913021638989448,0.0875881686806678,303.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.8640698790550232,0.2009775191545486,0.1412708759307861,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0188631881028413,0.0189674254506826,303.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0047977860085666,290.0927429199219,284.95001220703125,294.7074279785156,293.1618957519531,300.5858764648437,303.1244812011719,290.0821838378906,1.0,0.1404502093791961,0.0,0.0,1.0,1.0,-0.349187433719635,1.8105625088082888e-07,0.3491872549057007,-0.1053526550531387,1.0,0.050000000745058,0.0,25.252683639526367,25.0,5419.79296875,0.0,17.45844841003418,0.0,283.1499938964844,290.8973083496094,296.16168212890625,296.591552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869762480258941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.5146484375,0.0,20.0830135345459,1895.4371337890625,0.0,58.07809829711914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047760,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.4997418820858001,0.0412280857563018,0.0381398573517799,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.6663232445716858,0.0909848660230636,0.0872905403375625,303.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.8635179400444031,0.200646162033081,0.1410435289144516,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0186622347682714,0.0187785103917121,303.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0048005185090005,290.0777282714844,284.95001220703125,294.69781494140625,293.1526794433594,300.5787658691406,303.1234741210937,290.06707763671875,1.0,0.1403862088918686,0.0,0.0,1.0,1.0,-0.3480708003044128,1.8048253025426685e-07,0.3480706214904785,-0.1051631271839141,1.0,0.050000000745058,0.0,25.25902557373047,25.0,5411.44970703125,0.0,17.391067504882812,0.0,283.1499938964844,290.8856201171875,296.1524353027344,296.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869530618190765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.70849609375,0.0,20.0830135345459,1895.4371337890625,0.0,57.94148635864258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047820,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.4986512362957001,0.0409820713102817,0.037919670343399,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.6654500961303711,0.0906636267900466,0.0869890749454498,303.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.862954318523407,0.2003062963485717,0.140809953212738,303.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0184597857296466,0.0185881424695253,303.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.00480322772637,290.0626525878906,284.95001220703125,294.688232421875,293.1434326171875,300.571533203125,303.1224975585937,290.0518798828125,1.0,0.1403207629919052,0.0,0.0,1.0,1.0,-0.3469392955303192,1.79903352659494e-07,0.3469391167163849,-0.1049754470586776,1.0,0.050000000745058,0.0,25.26509666442871,25.0,5403.1240234375,0.0,17.322711944580078,0.0,283.1499938964844,290.87384033203125,296.1431884765625,296.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869296371936798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2126.883544921875,0.0,20.0830135345459,1895.4371337890625,0.0,57.803672790527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047880,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.4975573718547821,0.0407352782785892,0.0376987159252166,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.6645683646202087,0.0903387516736984,0.0866840556263923,303.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.8623806834220886,0.1999590396881103,0.1405708938837051,303.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0182559471577405,0.0183964185416698,303.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0048059127293527,290.0474853515625,284.95001220703125,294.6786193847656,293.1341857910156,300.5641174316406,303.12158203125,290.0366516113281,1.0,0.1402539908885955,0.0,0.0,1.0,1.0,-0.3457943797111511,1.793197554889048e-07,0.3457942008972168,-0.1047905310988426,1.0,0.050000000745058,0.0,25.27090072631836,25.0,5394.8515625,0.0,17.253482818603516,0.0,283.1499938964844,290.8620300292969,296.1339416503906,296.5617980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869060933589935,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.047607421875,0.0,20.0830135345459,1895.4371337890625,0.0,57.66515350341797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18047940,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.4964599907398224,0.040487740188837,0.0374770537018775,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.6636781692504883,0.09001025557518,0.0863755047321319,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.8617981672286987,0.1996055245399475,0.1403268575668335,303.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.018050717189908,0.0182033348828554,303.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,0.0048085683956742,290.0323181152344,284.95001220703125,294.6689758300781,293.1249084472656,300.5565795898437,303.1207275390625,290.0214538574219,1.0,0.1401858627796173,0.0,0.0,1.0,1.0,-0.3446367084980011,1.787322361224142e-07,0.3446365296840668,-0.1046089380979538,1.0,0.050000000745058,0.0,25.27640724182129,25.0,5386.677734375,0.0,17.183414459228516,0.0,283.1499938964844,290.8501892089844,296.1246643066406,296.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868824601173401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.2080078125,0.0,20.0830135345459,1895.4371337890625,0.0,57.52610397338867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048000,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.4953582286834717,0.0402396768331527,0.0372548215091228,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.662779688835144,0.0896785855293273,0.0860638171434402,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.8611969947814941,0.1992247402667999,0.1400736421346664,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0178442746400833,0.0180090442299842,303.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0048112315125763,290.01715087890625,284.95001220703125,294.6593322753906,293.1156311035156,300.548828125,303.11993408203125,290.0062866210937,1.0,0.1401164680719375,0.0,0.0,1.0,1.0,-0.3434621393680572,1.781386345101055e-07,0.3434619605541229,-0.1044297441840171,1.0,0.050000000745058,0.0,25.281787872314453,25.0,5378.64208984375,0.0,17.112346649169922,0.0,283.1499938964844,290.8383483886719,296.1153869628906,296.5419006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286858856678009,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2115.37646484375,0.0,20.0830135345459,1895.4371337890625,0.0,57.38736343383789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048060,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032043457031,0.4942492246627807,0.0399913862347602,0.037032276391983,303.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.6618691682815552,0.0893438532948494,0.0857491046190261,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.8605255484580994,0.1987878680229187,0.1397883296012878,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0176368374377489,0.0178137011826038,303.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0048140618018805,290.0020446777344,284.95001220703125,294.649658203125,293.1063232421875,300.5408630371094,303.11920166015625,289.9911804199219,1.0,0.1400455236434936,0.0,0.0,1.0,1.0,-0.3422439992427826,1.7752438452589558e-07,0.3422438204288482,-0.1042460277676582,1.0,0.050000000745058,0.0,25.2877197265625,25.0,5370.708984375,0.0,17.039003372192383,0.0,283.1499938964844,290.8265686035156,296.1060791015625,296.53192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868353128433227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.562255859375,0.0,20.0830135345459,1895.4371337890625,0.0,57.24925994873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048120,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.4931337237358093,0.0397431440651416,0.0368096865713596,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.6609485149383545,0.0890065282583236,0.0854318663477897,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.8597857356071472,0.1983124166727066,0.139471560716629,303.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.017428720369935,0.0176176391541957,303.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0048170397058129,289.9869689941406,284.95001220703125,294.63995361328125,293.09698486328125,300.5326843261719,303.1185302734375,289.9761047363281,1.0,0.1399729996919632,0.0,0.0,1.0,1.0,-0.3409843444824219,1.768906940924353e-07,0.3409841656684875,-0.1040583923459053,1.0,0.050000000745058,0.0,25.29411125183105,25.0,5362.8486328125,0.0,16.96347427368164,0.0,283.1499938964844,290.8148498535156,296.0967712402344,296.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868120372295379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.765869140625,0.0,20.0830135345459,1895.4371337890625,0.0,57.112579345703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048180,303.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.4920124113559723,0.0394950099289417,0.0365871898829937,303.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.6600192785263062,0.088666558265686,0.0851120799779892,303.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.8589907884597778,0.1978055834770202,0.1391288191080093,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0172199998050928,0.017420956864953,303.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0048201074823737,289.9719543457031,284.95001220703125,294.6302490234375,293.087646484375,300.5243530273437,303.1179504394531,289.9610595703125,1.0,0.139898806810379,0.0,0.0,1.0,1.0,-0.3396899104118347,1.7624124382109585e-07,0.3396897315979004,-0.1038683876395225,1.0,0.050000000745058,0.0,25.30070304870605,25.0,5355.08544921875,0.0,16.886045455932617,0.0,283.1499938964844,290.80322265625,296.0874328613281,296.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867889404296875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.992919921875,0.0,20.0830135345459,1895.4371337890625,0.0,56.97716522216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048240,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.4908855259418487,0.0392470508813858,0.0363648198544979,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.6590840220451355,0.0883242487907409,0.0847900137305259,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.8581611514091492,0.1972779184579849,0.1387691348791122,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0170107893645763,0.0172237865626811,303.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.004823197145015,289.9570007324219,284.95001220703125,294.6205139160156,293.0782775878906,300.5158386230469,303.1175231933594,289.9461364746094,1.0,0.1398230791091919,0.0,0.0,1.0,1.0,-0.3383720219135284,1.7558210174684066e-07,0.3383718430995941,-0.1036786586046218,1.0,0.050000000745058,0.0,25.307207107543945,25.0,5347.412109375,0.0,16.807273864746094,0.0,283.1499938964844,290.79168701171875,296.0780639648437,296.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867661416530609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.248779296875,0.0,20.0830135345459,1895.4371337890625,0.0,56.84352111816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048300,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.4897522330284118,0.0389992333948612,0.036142598837614,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.6581432223320007,0.0879795178771019,0.0844656080007553,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.857302188873291,0.1967319548130035,0.1383947283029556,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0168010778725147,0.0170261282473802,303.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.004826286341995,289.942138671875,284.95001220703125,294.6107788085937,293.06890869140625,300.5072021484375,303.1172180175781,289.93133544921875,1.0,0.1397457867860794,0.0,0.0,1.0,1.0,-0.3370332419872284,1.749145326357393e-07,0.337033063173294,-0.103489451110363,1.0,0.050000000745058,0.0,25.313526153564453,25.0,5339.8173828125,0.0,16.727270126342773,0.0,283.1499938964844,290.7802429199219,296.0686950683594,296.4919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867436408996582,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.538818359375,0.0,20.0830135345459,1895.4371337890625,0.0,56.71171569824219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048360,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.4886113405227661,0.0387515388429164,0.0359204895794391,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.6571980118751526,0.0876324474811554,0.0841389521956443,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.8564234375953674,0.1961736679077148,0.1380098611116409,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0165908373892307,0.0168279819190502,303.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0048293438740074,289.9273986816406,284.95001220703125,294.6010131835937,293.0595092773437,300.498291015625,303.1169128417969,289.91656494140625,1.0,0.1396670192480087,0.0,0.0,1.0,1.0,-0.3356786966323852,1.742411797067689e-07,0.3356785178184509,-0.1033015474677085,1.0,0.050000000745058,0.0,25.31953239440918,25.0,5331.67919921875,0.0,16.64629554748535,0.0,283.1499938964844,290.7689514160156,296.0592956542969,296.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867214679718017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.856201171875,0.0,20.0830135345459,1895.4371337890625,0.0,56.58188629150391,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048420,303.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.4874608516693115,0.0385036803781986,0.0356983728706836,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.6562492251396179,0.0872830599546432,0.0838101878762245,303.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.8555338382720947,0.1956079602241516,0.1376186311244964,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0163799878209829,0.0166293121874332,303.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0048323539085686,289.9124755859375,284.95001220703125,294.5912170410156,293.0500793457031,300.4891357421875,303.1165466308594,289.90118408203125,1.0,0.1395869851112365,0.0,0.0,1.0,1.0,-0.3343133330345154,1.7356443038352157e-07,0.334313154220581,-0.1031155437231063,1.0,0.050000000745058,0.0,25.325176239013672,25.0,5321.89892578125,0.0,16.564632415771484,0.0,283.1499938964844,290.75750732421875,296.04986572265625,296.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866994738578796,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.120361328125,0.0,20.0830135345459,1895.4371337890625,0.0,56.45307922363281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048480,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.4862970411777496,0.0382552184164524,0.0354759059846401,303.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.6552957892417908,0.0869307219982147,0.0834789127111435,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.8546352982521057,0.1950345486402511,0.1372219920158386,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0161683149635791,0.016429953277111,303.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,0.0048353164456784,289.89678955078125,284.95001220703125,294.5813903808594,293.0406188964844,300.47979736328125,303.1162109375,289.8845520019531,1.0,0.1395057290792465,0.0,0.0,1.0,1.0,-0.3329371213912964,1.728840430814671e-07,0.332936942577362,-0.102930724620819,1.0,0.050000000745058,0.0,25.330472946166992,25.0,5310.95849609375,0.0,16.482297897338867,0.0,283.1499938964844,290.7455444335937,296.0404052734375,296.461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866766154766083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.2109375,0.0,20.0830135345459,1895.4371337890625,0.0,56.31951522827149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048540,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.4851149618625641,0.0380055718123912,0.0352526269853115,303.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.6543352603912354,0.0865744650363922,0.0831443145871162,303.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.8537258505821228,0.194451630115509,0.1368191987276077,303.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0159555654972791,0.0162296667695045,303.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0048382473178207,289.8797912597656,284.95001220703125,294.5715637207031,293.0311584472656,300.4703063964844,303.1158447265625,289.8665466308594,1.0,0.1394232362508773,0.0,0.0,1.0,1.0,-0.3315474390983581,1.721982698654756e-07,0.3315472602844238,-0.1027455106377601,1.0,0.050000000745058,0.0,25.33548927307129,25.0,5299.52294921875,0.0,16.399171829223633,0.0,283.1499938964844,290.73272705078125,296.0309143066406,296.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866517603397369,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.052978515625,0.0,20.0830135345459,1895.4371337890625,0.0,56.17423629760742,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048600,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.4839099049568176,0.0377545617520809,0.0350282117724418,303.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.6533662676811218,0.0862140879034996,0.0828060135245323,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.8528040051460266,0.193858802318573,0.1364098489284515,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.015741690993309,0.0160283651202917,303.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0048411637544631,289.8616638183594,284.95001220703125,294.5616760253906,293.02166748046875,300.46063232421875,303.1155090332031,289.8475646972656,1.0,0.1393396407365799,0.0,0.0,1.0,1.0,-0.3301428556442261,1.7150597386716981e-07,0.3301426768302917,-0.1025586426258087,1.0,0.050000000745058,0.0,25.340320587158203,25.0,5287.95947265625,0.0,16.315227508544922,0.0,283.1499938964844,290.71905517578125,296.0213928222656,296.44122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866245806217193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.6689453125,0.0,20.0830135345459,1895.4371337890625,0.0,56.0154914855957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048660,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.4826778173446655,0.0375020839273929,0.034802496433258,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.6523873805999756,0.0858492329716682,0.0824635401368141,303.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.8518679141998291,0.1932551711797714,0.135993093252182,303.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0155266067013144,0.0158259291201829,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0048440736718475,289.8425598144531,284.95001220703125,294.5517883300781,293.0121459960937,300.45086669921875,303.1152038574219,289.8278503417969,1.0,0.1392548978328704,0.0,0.0,1.0,1.0,-0.3287214040756225,1.708057908444971e-07,0.3287212252616882,-0.1023686826229095,1.0,0.050000000745058,0.0,25.34500503540039,25.0,5276.3173828125,0.0,16.230371475219727,0.0,283.1499938964844,290.7046203613281,296.0118713378906,296.4308776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286594957113266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.07958984375,0.0,20.0830135345459,1895.4371337890625,0.0,55.84251022338867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048720,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.4814155101776123,0.0372483693063259,0.0345755666494369,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.6513989567756653,0.0854801908135414,0.0821170136332511,303.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.8509178161621094,0.1926412284374237,0.1355690658092498,303.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0153103871271014,0.0156223960220813,303.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0048469775356352,289.82275390625,284.95001220703125,294.5418701171875,293.0025939941406,300.4409484863281,303.1148986816406,289.8075561523437,1.0,0.1391690820455551,0.0,0.0,1.0,1.0,-0.3272836208343506,1.700976355323292e-07,0.3272834420204162,-0.1021748036146164,1.0,0.050000000745058,0.0,25.34955596923828,25.0,5264.59130859375,0.0,16.1446533203125,0.0,283.1499938964844,290.6896057128906,296.0022888183594,296.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865633964538574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.333251953125,0.0,20.0830135345459,1895.4371337890625,0.0,55.65849685668945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048780,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.4801199436187744,0.0369935482740402,0.0343475639820098,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.6504013538360596,0.0851070582866668,0.0817664936184883,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.8499537110328674,0.192016988992691,0.1351376920938491,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0150930630043149,0.0154177788645029,303.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0048498706892132,289.80242919921875,284.95001220703125,294.53192138671875,292.9930419921875,300.43096923828125,303.1145935058594,289.7868347167969,1.0,0.1390821933746338,0.0,0.0,1.0,1.0,-0.3258295953273773,1.693812379244264e-07,0.3258294463157654,-0.1019760817289352,1.0,0.050000000745058,0.0,25.35395812988281,25.0,5252.76416015625,0.0,16.05807876586914,0.0,283.1499938964844,290.6740417480469,295.9927062988281,296.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865302562713623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.45703125,0.0,20.0830135345459,1895.4371337890625,0.0,55.465431213378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048840,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.4787880480289459,0.0367379114031791,0.0341187082231044,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.649395763874054,0.0847302749752998,0.0814123675227165,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.8489769101142883,0.1913832277059555,0.1346995383501052,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0148747600615024,0.0152121903374791,303.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0048527470789849,289.7816772460937,284.95001220703125,294.5219421386719,292.9834289550781,300.4209289550781,303.1142883300781,289.7657165527344,1.0,0.1389943063259124,0.0,0.0,1.0,1.0,-0.3243609368801117,1.6865709540070386e-07,0.3243607580661773,-0.1017719954252243,1.0,0.050000000745058,0.0,25.358198165893555,25.0,5240.83056640625,0.0,15.970742225646973,0.0,283.1499938964844,290.6581115722656,295.98309326171875,296.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864960134029388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.4833984375,0.0,20.0830135345459,1895.4371337890625,0.0,55.26618194580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048900,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.4774157702922821,0.0364815518260002,0.0338891297578811,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.6483825445175171,0.0843498855829238,0.0810546949505806,303.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.8479872941970825,0.1907397955656051,0.1342544704675674,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0146554391831159,0.0150056360289454,303.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.00485560297966,289.7605285644531,284.95001220703125,294.5119323730469,292.97381591796875,300.41082763671875,303.114013671875,289.7442321777344,1.0,0.1389054208993911,0.0,0.0,1.0,1.0,-0.3228776454925537,1.679249237440672e-07,0.3228774964809418,-0.1015616729855537,1.0,0.050000000745058,0.0,25.36226463317871,25.0,5228.78515625,0.0,15.882648468017578,0.0,283.1499938964844,290.641845703125,295.97344970703125,296.38897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864607870578766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.42333984375,0.0,20.0830135345459,1895.4371337890625,0.0,55.06135559082031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18048960,303.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411499023437,0.4759989082813263,0.0362247116863727,0.0336590148508548,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.6473627686500549,0.0839663594961166,0.0806939154863357,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.8469860553741455,0.190087541937828,0.133803129196167,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0144322430714964,0.0147971641272306,303.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.0048584407195448,289.73907470703125,284.95001220703125,294.5018920898437,292.9641418457031,300.4007263183594,303.11376953125,289.72247314453125,1.0,0.1388156116008758,0.0,0.0,1.0,1.0,-0.3213801383972168,1.6718459505682406e-07,0.3213799893856048,-0.1013443320989608,1.0,0.050000000745058,0.0,25.366182327270508,25.0,5216.63037109375,0.0,15.793842315673828,0.0,283.1499938964844,290.6253356933594,295.9638061523437,296.3783874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864249050617218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2047.2962646484373,0.0,20.0830135345459,1895.4371337890625,0.0,54.85285568237305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049020,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.4745320975780487,0.0359675101935863,0.0334285385906696,303.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.6463364362716675,0.0835798606276512,0.0803302302956581,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.8459726572036743,0.1894265711307525,0.1333456188440323,303.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0142025230452418,0.01458325330168,303.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,0.0048612807877361,289.7173156738281,284.95001220703125,294.4918518066406,292.9544677734375,300.390625,303.1134948730469,289.7004089355469,1.0,0.1387248635292053,0.0,0.0,1.0,1.0,-0.3198647797107696,1.664338782347841e-07,0.3198646306991577,-0.101118229329586,1.0,0.050000000745058,0.0,25.37004280090332,25.0,5204.341796875,0.0,15.7041597366333,0.0,283.1499938964844,290.60858154296875,295.9541015625,296.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863883972167969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.1083984375,0.0,20.0830135345459,1895.4371337890625,0.0,54.640846252441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049080,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.4730098843574524,0.0357101149857044,0.0331978015601635,303.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.6453045010566711,0.0831906571984291,0.0799638777971267,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.8449480533599854,0.1887573152780532,0.132882222533226,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0139693869277834,0.0143648302182555,303.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0048641124740242,289.6952819824219,284.95001220703125,294.48175048828125,292.9447631835937,300.3804931640625,303.1132202148437,289.67803955078125,1.0,0.1386332362890243,0.0,0.0,1.0,1.0,-0.3183334469795227,1.656735406641019e-07,0.3183332979679107,-0.100883163511753,1.0,0.050000000745058,0.0,25.37380599975586,25.0,5191.9169921875,0.0,15.613699913024902,0.0,283.1499938964844,290.59161376953125,295.94439697265625,296.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863513231277466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.864501953125,0.0,20.0830135345459,1895.4371337890625,0.0,54.42583847045898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049140,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.471426248550415,0.0354525707662105,0.0329668968915939,303.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.6442674398422241,0.0827987566590309,0.0795948952436447,303.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669921875,0.8439124226570129,0.1880795806646347,0.1324128210544586,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0137345073744654,0.0141436625272035,303.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0048669199459254,289.6729431152344,284.95001220703125,294.4716186523437,292.9349975585937,300.37042236328125,303.11297607421875,289.6553955078125,1.0,0.1385407149791717,0.0,0.0,1.0,1.0,-0.3167881965637207,1.649044776286246e-07,0.3167880475521087,-0.1006390526890754,1.0,0.050000000745058,0.0,25.37740707397461,25.0,5179.36572265625,0.0,15.522561073303224,0.0,283.1499938964844,290.5744323730469,295.93463134765625,296.3464050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863136231899261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.564453125,0.0,20.0830135345459,1895.4371337890625,0.0,54.20750427246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049200,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.4697749614715576,0.035195130854845,0.0327359624207019,303.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.6432262659072876,0.0824044719338417,0.0792235657572746,303.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.8428671360015869,0.1873940378427505,0.1319378912448883,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0134998485445976,0.0139219770208001,303.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,0.0048696864396333,289.6503295898437,284.95001220703125,294.4614562988281,292.9252319335937,300.36041259765625,303.1127319335937,289.63250732421875,1.0,0.1384474337100982,0.0,0.0,1.0,1.0,-0.3152327835559845,1.64128493906901e-07,0.3152326345443725,-0.1003863140940666,1.0,0.050000000745058,0.0,25.38078689575196,25.0,5166.71630859375,0.0,15.430941581726074,0.0,283.1499938964844,290.5570678710937,295.9248352050781,296.3356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862754464149475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.2152099609373,0.0,20.0830135345459,1895.4371337890625,0.0,53.9865837097168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049260,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.4680492877960205,0.0349379293620586,0.0325051769614219,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.6421811580657959,0.0820077955722808,0.0788498818874359,303.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.8418121337890625,0.1867004930973053,0.1314572542905807,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0132663818076252,0.0137008465826511,303.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0048724031075835,289.62744140625,284.95001220703125,294.4512634277344,292.9154052734375,300.3504943847656,303.1125183105469,289.6093444824219,1.0,0.1383533775806427,0.0,0.0,1.0,1.0,-0.3136685192584991,1.6334612951141025e-07,0.3136683404445648,-0.1001248136162757,1.0,0.050000000745058,0.0,25.383909225463867,25.0,5153.9794921875,0.0,15.338906288146973,0.0,283.1499938964844,290.5395202636719,295.9150390625,296.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862367033958435,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.81787109375,0.0,20.0830135345459,1895.4371337890625,0.0,53.76258850097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049320,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.4662400782108307,0.0346806980669498,0.0322744771838188,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.6411329507827759,0.0816090553998947,0.0784741565585136,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.8407484889030457,0.1859997659921646,0.1309714615345001,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0130350058898329,0.0134812984615564,303.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,0.0048750648275017,289.6043395996094,284.95001220703125,294.4410095214844,292.90557861328125,300.3406677246094,303.1123352050781,289.5859680175781,1.0,0.138258695602417,0.0,0.0,1.0,1.0,-0.3120975196361542,1.6255837920198246e-07,0.3120973706245422,-0.0998547002673149,1.0,0.050000000745058,0.0,25.386764526367188,25.0,5141.1748046875,0.0,15.246583938598633,0.0,283.1499938964844,290.5218200683594,295.9051818847656,296.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861975729465484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.380859375,0.0,20.0830135345459,1895.4371337890625,0.0,53.536582946777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049380,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.4643358588218689,0.0344231911003589,0.0320436507463455,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.6400815844535828,0.0812082812190055,0.0780964270234108,303.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.8396761417388916,0.1852918118238449,0.1304805129766464,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0128063475713133,0.0132640050724148,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0048776683397591,289.5810241699219,284.95001220703125,294.4307556152344,292.89569091796875,300.3309631347656,303.1121520996094,289.5624084472656,1.0,0.1381634026765823,0.0,0.0,1.0,1.0,-0.3105204403400421,1.617654277197289e-07,0.3105202615261078,-0.0995757654309272,1.0,0.050000000745058,0.0,25.389347076416016,25.0,5128.3076171875,0.0,15.154008865356444,0.0,283.1499938964844,290.5039978027344,295.8952941894531,296.3031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861579954624176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.9061279296875,0.0,20.0830135345459,1895.4371337890625,0.0,53.30820083618164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049440,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.462330013513565,0.0341653898358345,0.0318125262856483,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.6390275955200195,0.080805703997612,0.0777168869972229,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.8385956883430481,0.1845771521329879,0.1299847513437271,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0125808399170637,0.0130494646728038,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,0.0048802141100168,289.5575256347656,284.95001220703125,294.4204406738281,292.8857727050781,300.32135009765625,303.1120300292969,289.5386657714844,1.0,0.1380675882101059,0.0,0.0,1.0,1.0,-0.3089382648468017,1.609677440228552e-07,0.3089381158351898,-0.0992879793047905,1.0,0.050000000745058,0.0,25.391660690307617,25.0,5115.3857421875,0.0,15.061250686645508,0.0,283.1499938964844,290.48602294921875,295.8853759765625,296.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861180603504181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.3994140625,0.0,20.0830135345459,1895.4371337890625,0.0,53.07807540893555,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049500,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.4602994620800018,0.0339073240756988,0.0315811559557914,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.637971043586731,0.0804014578461647,0.0773356780409812,303.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.8375073671340942,0.1838560104370117,0.1294843405485153,303.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0123588982969522,0.0128381177783012,303.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0048826993443071,289.5338439941406,284.95001220703125,294.4100952148437,292.8758239746094,300.3119201660156,303.1119079589844,289.5147399902344,1.0,0.1379713118076324,0.0,0.0,1.0,1.0,-0.3073519766330719,1.6016571180443864e-07,0.3073518276214599,-0.0989913269877433,1.0,0.050000000745058,0.0,25.39370346069336,25.0,5102.41552734375,0.0,14.96836757659912,0.0,283.1499938964844,290.46795654296875,295.8754272460937,296.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860777974128723,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.864013671875,0.0,20.0830135345459,1895.4371337890625,0.0,52.84623336791992,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
