time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049560,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.4582723379135132,0.0336490683257579,0.0313495472073555,303.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.6369121074676514,0.0799956917762756,0.0769529342651367,303.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.8364114165306091,0.1831286996603012,0.1289794892072677,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.012140778824687,0.0126302521675825,303.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,0.0048851235769689,289.5099792480469,284.95001220703125,294.39971923828125,292.8658447265625,300.3026123046875,303.1118469238281,289.4906921386719,1.0,0.1378746330738067,0.0,0.0,1.0,1.0,-0.3057623505592346,1.5935967212499238e-07,0.3057622015476227,-0.0986857935786247,1.0,0.050000000745058,0.0,25.395483016967773,25.0,5089.4033203125,0.0,14.875410079956056,0.0,283.1499938964844,290.44976806640625,295.8654479980469,296.2702941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860372364521026,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.303466796875,0.0,20.0830135345459,1895.4371337890625,0.0,52.61296463012695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049620,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.4562504291534424,0.0333906896412372,0.0311178043484687,303.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.6358509659767151,0.0795885473489761,0.0765688195824623,303.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.8353080749511719,0.1823955327272415,0.1284704208374023,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0119263092055916,0.0124259907752275,303.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0048874877393245,289.4859924316406,284.95001220703125,294.3893127441406,292.8558044433594,300.29345703125,303.1117858886719,289.46649169921875,1.0,0.1377776116132736,0.0,0.0,1.0,1.0,-0.3041701018810272,1.5854993762332017e-07,0.3041699528694153,-0.0983713641762733,1.0,0.050000000745058,0.0,25.39700126647949,25.0,5076.35546875,0.0,14.782426834106444,0.0,283.1499938964844,290.4315185546875,295.8554077148437,296.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859964072704315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.7208251953125,0.0,20.0830135345459,1895.4371337890625,0.0,52.37847900390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049680,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.4542344808578491,0.0331322588026523,0.0308859571814537,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.6347872614860535,0.0791801884770393,0.0761834606528282,303.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.8341971039772034,0.1816567778587341,0.1279573589563369,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.01171066891402,0.0122231328859925,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,0.0048898076638579,289.4618835449219,284.95001220703125,294.3788452148437,292.84576416015625,300.28448486328125,303.1117553710937,289.442138671875,1.0,0.1376802921295166,0.0,0.0,1.0,1.0,-0.3025730550289154,1.5773525774420705e-07,0.3025729060173034,-0.0980472341179847,1.0,0.050000000745058,0.0,25.398338317871094,25.0,5063.2646484375,0.0,14.689332008361816,0.0,283.1499938964844,290.4131774902344,295.8453369140625,296.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859553694725036,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.1187744140625,0.0,20.0830135345459,1895.4371337890625,0.0,52.14298248291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049740,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.4522254765033722,0.0328738093376159,0.0306540876626968,303.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.6337203979492188,0.078770712018013,0.0757969915866851,303.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.8330777883529663,0.1809125393629074,0.1274404078722,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0114921042695641,0.0120181497186422,303.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0048921070992946,289.4376220703125,284.95001220703125,294.36834716796875,292.8356628417969,300.2756652832031,303.1117248535156,289.41766357421875,1.0,0.1375826746225357,0.0,0.0,1.0,1.0,-0.3009674251079559,1.5691355770286466e-07,0.300967276096344,-0.0977122262120246,1.0,0.050000000745058,0.0,25.399593353271484,25.0,5050.10595703125,0.0,14.595956802368164,0.0,283.1499938964844,290.3947448730469,295.8352355957031,296.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859140932559967,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.4970703125,0.0,20.0830135345459,1895.4371337890625,0.0,51.90651321411133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049800,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.4502245187759399,0.0326153934001922,0.0304222051054239,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.6326503753662109,0.0783602595329284,0.0754095166921615,303.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.8319500684738159,0.1801630407571792,0.1269197165966034,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0112714236602187,0.0118107022717595,303.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0048943869769573,289.4132385253906,284.95001220703125,294.3578186035156,292.82550048828125,300.2669677734375,303.1116943359375,289.3930358886719,1.0,0.1374847888946533,0.0,0.0,1.0,1.0,-0.2993531227111816,1.560847238124552e-07,0.2993529736995697,-0.0973661467432975,1.0,0.050000000745058,0.0,25.400775909423828,25.0,5036.86572265625,0.0,14.50230312347412,0.0,283.1499938964844,290.37628173828125,295.8251037597656,296.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858726382255554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.8538818359373,0.0,20.0830135345459,1895.4371337890625,0.0,51.66911697387695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049860,303.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.4482332468032837,0.0323570147156715,0.0301903616636991,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.6315770745277405,0.0779489055275917,0.0750211551785469,303.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.830814003944397,0.1794084012508392,0.1263953596353531,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0110492790117859,0.0116015328094363,303.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0048966407775878,289.3886413574219,284.95001220703125,294.34722900390625,292.8153381347656,300.2584533691406,303.1116638183594,289.3681945800781,1.0,0.1373866349458694,0.0,0.0,1.0,1.0,-0.2977312803268432,1.5524932450716733e-07,0.2977311313152313,-0.0970091596245765,1.0,0.050000000745058,0.0,25.4018611907959,25.0,5023.55029296875,0.0,14.408429145812988,0.0,283.1499938964844,290.3576965332031,295.8149108886719,296.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858309149742126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.18701171875,0.0,20.0830135345459,1895.4371337890625,0.0,51.430572509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049920,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.446252703666687,0.0320987030863761,0.029958551749587,303.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.6305002570152283,0.0775367692112922,0.0746319815516471,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.8296696543693542,0.178648829460144,0.125867486000061,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0108261760324239,0.0113912364467978,303.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0048988652415573,289.3639221191406,284.95001220703125,294.33660888671875,292.8051147460937,300.2501220703125,303.11163330078125,289.3432006835937,1.0,0.1372882574796676,0.0,0.0,1.0,1.0,-0.296102911233902,1.544078429560614e-07,0.29610276222229,-0.09664136916399,1.0,0.050000000745058,0.0,25.40283393859864,25.0,5010.16845703125,0.0,14.3143892288208,0.0,283.1499938964844,290.3390197753906,295.8046875,296.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857889533042907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1959.4957275390625,0.0,20.0830135345459,1895.4371337890625,0.0,51.19086456298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18049980,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.4442842602729797,0.0318404585123062,0.0297268014401197,303.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.62941974401474,0.0771239101886749,0.0742420852184295,303.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.8285167813301086,0.177884429693222,0.1253361701965332,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.010602394118905,0.0111801298335194,303.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0049010571092367,289.3389892578125,284.95001220703125,294.3259582519531,292.7948608398437,300.2419738769531,303.11163330078125,289.3180236816406,1.0,0.1371897011995315,0.0,0.0,1.0,1.0,-0.2944686114788055,1.5356053495452218e-07,0.2944684624671936,-0.0962627977132797,1.0,0.050000000745058,0.0,25.403684616088867,25.0,4996.7275390625,0.0,14.220213890075684,0.0,283.1499938964844,290.3202514648437,295.79443359375,296.192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857467234134674,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.780029296875,0.0,20.0830135345459,1895.4371337890625,0.0,50.94983673095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050040,303.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.4423289000988006,0.0315823182463645,0.0294951125979423,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.6283350586891174,0.076710470020771,0.0738515630364418,303.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.8273554444313049,0.1771154850721359,0.1248015984892845,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0103781996294856,0.010968524031341,303.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0049032149836421,289.3139343261719,284.95001220703125,294.31524658203125,292.7845458984375,300.2340393066406,303.1116638183594,289.2926940917969,1.0,0.1370909661054611,0.0,0.0,1.0,1.0,-0.2928290665149688,1.527077557739176e-07,0.2928289175033569,-0.095873512327671,1.0,0.050000000745058,0.0,25.40441131591797,25.0,4983.23583984375,0.0,14.12594509124756,0.0,283.1499938964844,290.3013916015625,295.7841186523437,296.1807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857042253017425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.041015625,0.0,20.0830135345459,1895.4371337890625,0.0,50.7076416015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050100,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.440388023853302,0.0313242934644222,0.029263524338603,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.6272458434104919,0.0762965381145477,0.0734605193138122,303.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.8261853456497192,0.176342099905014,0.1242638528347015,303.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31500244140625,0.0,0.0101537341251969,0.0107565727084875,303.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0049053374677896,289.2886962890625,284.95001220703125,294.3044738769531,292.7742004394531,300.2262878417969,303.1116638183594,289.2672119140625,1.0,0.1369921118021011,0.0,0.0,1.0,1.0,-0.2911847531795501,1.51849690155359e-07,0.2911846041679382,-0.0954735279083252,1.0,0.050000000745058,0.0,25.40500831604004,25.0,4969.69873046875,0.0,14.031609535217283,0.0,283.1499938964844,290.282470703125,295.7737731933594,296.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856614589691162,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.279541015625,0.0,20.0830135345459,1895.4371337890625,0.0,50.46415710449219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050160,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.4379200637340545,0.0310643780976533,0.029036272317171,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.6256786584854126,0.0758802741765976,0.073073536157608,303.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.8243791460990906,0.1755626201629638,0.1237264052033424,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0072848428972065,303.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0049295187927782,289.2632751464844,284.95001220703125,294.2936706542969,292.7637939453125,300.2178955078125,303.1117248535156,289.2389831542969,1.0,0.1368671208620071,0.0,0.0,1.0,1.0,-0.2856686115264892,1.489065795112765e-07,0.2856684625148773,-0.0939471796154975,1.0,0.050000000745058,0.0,25.499765396118164,25.0,4948.208984375,0.0,13.762018203735352,0.0,283.1499938964844,290.26336669921875,295.76336669921875,296.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856184542179107,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.465576171875,0.0,20.0830135345459,1895.4371337890625,0.0,50.21958923339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050220,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.435190349817276,0.030798191204667,0.0288063157349824,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.6238581538200378,0.0754549875855445,0.0726828202605247,303.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20849609375,0.8222482800483704,0.1747683435678482,0.1231836080551147,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,0.0013940818607807,303.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,0.0049647060222923,289.2245178222656,284.95001220703125,294.2828369140625,292.7533569335937,300.1980285644531,303.1136474609375,289.1701965332031,1.0,0.1366884559392929,0.0,0.0,1.0,1.0,-0.2772425413131714,1.4447304863551838e-07,0.2772423923015594,-0.0917275995016098,1.0,0.050000000745058,0.0,25.63432502746582,25.0,4883.427734375,0.0,13.34817600250244,0.0,283.1499938964844,290.2358703613281,295.7528686523437,296.1461486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855677306652069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.45654296875,0.0,20.0830135345459,1895.4371337890625,0.0,49.9316520690918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050280,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.4333105385303497,0.0305239539593458,0.0285637024790048,303.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.6227675676345825,0.0750106796622276,0.0722719356417656,303.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.8210942149162292,0.1739319264888763,0.1226155310869216,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0010592698818072,303.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0049635716713964,289.161865234375,284.95001220703125,294.2719421386719,292.7428894042969,300.19000244140625,303.1175231933594,289.1048889160156,1.0,0.1365398317575454,0.0,0.0,1.0,1.0,-0.2753732800483703,1.4349234334076757e-07,0.2753731310367584,-0.0912346318364143,1.0,0.050000000745058,0.0,25.61648368835449,25.0,4853.75732421875,0.0,13.234418869018556,0.0,283.1499938964844,290.1961975097656,295.7421264648437,296.1334533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854822278022766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.5701904296875,0.0,20.0830135345459,1895.4371337890625,0.0,49.44694137573242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050340,303.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.4314222335815429,0.0302445106208324,0.0283138696104288,303.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.6216477155685425,0.0745515748858451,0.0718432590365409,303.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.8199124336242676,0.1730649620294571,0.1220196411013603,303.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,0.0010458873584866,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,0.0049611167050898,289.1017150878906,284.95001220703125,294.260986328125,292.7323608398437,300.1854553222656,303.121337890625,289.05499267578125,1.0,0.1363978385925293,0.0,0.0,1.0,1.0,-0.2738249003887176,1.426762139544735e-07,0.2738247811794281,-0.0908142626285553,1.0,0.050000000745058,0.0,25.593725204467773,25.0,4838.54638671875,0.0,13.136807441711426,0.0,283.1499938964844,290.15673828125,295.7314147949219,296.1205139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285376101732254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.394287109375,0.0,20.0830135345459,1895.4371337890625,0.0,48.84689712524414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050400,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.4295327663421631,0.0299674943089485,0.0280630439519882,303.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.6204831004142761,0.0740867406129837,0.0714056938886642,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.8186876177787781,0.1721951961517334,0.1214126497507095,303.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0010454062139615,303.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0049590575508773,289.0526733398437,284.95001220703125,294.25,292.7217712402344,300.1810607910156,303.12457275390625,289.0146484375,1.0,0.1362605839967727,0.0,0.0,1.0,1.0,-0.2722673714160919,1.4185192753757292e-07,0.27226722240448,-0.0903808698058128,1.0,0.050000000745058,0.0,25.5731258392334,25.0,4826.30126953125,0.0,13.040024757385254,0.0,283.1499938964844,290.1213684082031,295.7207946777344,296.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852746248245239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1894.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,48.27489471435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050460,303.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.4276838004589081,0.0296962782740592,0.0278161186724901,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.6192851066589355,0.0736174136400222,0.0709630995988845,303.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.8174523115158081,0.1713357865810394,0.1208086684346199,303.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,0.0010450510308146,303.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,0.0049572647549211,289.012451171875,284.95001220703125,294.23809814453125,292.71124267578125,300.1767272949219,303.127197265625,288.9798583984375,1.0,0.136127769947052,0.0,0.0,1.0,1.0,-0.2707125246524811,1.4101892986673192e-07,0.2707123756408691,-0.0899199247360229,1.0,0.050000000745058,0.0,25.55421638488769,25.0,4814.25146484375,0.0,12.944506645202637,0.0,283.1499938964844,290.0902709960937,295.7102966308594,296.095458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851825058460235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.6700439453125,0.0,20.0830135345459,1895.4371337890625,0.0,47.75689697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050520,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.4258894026279449,0.0294310990720987,0.0275746136903762,303.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97125244140625,0.6180621385574341,0.0731480047106742,0.0705184265971183,303.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.816220223903656,0.170488953590393,0.120212934911251,303.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0010447043459862,303.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,0.0049556219018995,288.9776611328125,284.95001220703125,294.2245178222656,292.7008056640625,300.1728820800781,303.1293029785156,288.9483642578125,1.0,0.1359990537166595,0.0,0.0,1.0,1.0,-0.269171804189682,1.4017707883340338e-07,0.26917165517807,-0.0894185900688171,1.0,0.050000000745058,0.0,25.53658866882324,25.0,4802.0830078125,0.0,12.85068130493164,0.0,283.1499938964844,290.062744140625,295.699951171875,296.0834655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850997745990753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.8282470703125,0.0,20.0830135345459,1895.4371337890625,0.0,47.29287338256836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050580,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.4241475462913513,0.0291711203753948,0.0273382756859064,303.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94049072265625,0.6168213486671448,0.0726807788014411,0.0700747445225715,303.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366760253906,0.8149917125701904,0.1696529388427734,0.1196255385875701,303.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,0.0010443838546052,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.004954102449119,288.9463806152344,284.95001220703125,294.2092590332031,292.6905212402344,300.1695861816406,303.1309509277344,288.9191589355469,1.0,0.1358742713928222,0.0,0.0,1.0,1.0,-0.2676486372947693,1.393298845187019e-07,0.2676484882831573,-0.0888822525739669,1.0,0.050000000745058,0.0,25.520082473754883,25.0,4789.931640625,0.0,12.758647918701172,0.0,283.1499938964844,290.03814697265625,295.68975830078125,296.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850270867347717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.746826171875,0.0,20.0830135345459,1895.4371337890625,0.0,46.88610076904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050640,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.4224491715431213,0.0289150364696979,0.0271059963852167,303.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.6155654788017273,0.0722167119383812,0.0696336925029754,303.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.8137620687484741,0.1688245981931686,0.1190445274114608,303.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0010440879268571,303.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,0.0049526989459991,288.91729736328125,284.95001220703125,294.19244384765625,292.6803283691406,300.16680908203125,303.1322937011719,288.8915405273437,1.0,0.1357530951499939,0.0,0.0,1.0,1.0,-0.2661413252353668,1.3847837010416697e-07,0.2661411762237549,-0.0883154645562172,1.0,0.050000000745058,0.0,25.504602432250977,25.0,4777.90087890625,0.0,12.668251037597656,0.0,283.1499938964844,290.0157165527344,295.6796569824219,296.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849621176719665,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1864.2210693359373,0.0,20.0830135345459,1895.4371337890625,0.0,46.52312088012695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050700,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.4207867980003357,0.0286619067192077,0.026876913383603,303.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.61429363489151,0.0717560350894928,0.0691958367824554,303.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.812526524066925,0.1680016666650772,0.1184682324528694,303.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.001043819473125,303.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,0.0049514258280396,288.889892578125,284.95001220703125,294.174072265625,292.6702880859375,300.1644287109375,303.1333312988281,288.8651733398437,1.0,0.1356354057788849,0.0,0.0,1.0,1.0,-0.2646475434303283,1.3762358719304757e-07,0.2646474242210388,-0.0877236276865005,1.0,0.050000000745058,0.0,25.490158081054688,25.0,4766.01025390625,0.0,12.579350471496582,0.0,283.1499938964844,289.9949645996094,295.6696472167969,296.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849030494689941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.126220703125,0.0,20.0830135345459,1895.4371337890625,0.0,46.1936149597168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050760,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.4191518127918243,0.0284107606858015,0.0266500171273946,303.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.6130030155181885,0.0712984800338745,0.0687610730528831,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.8112797141075134,0.1671818941831588,0.1178948432207107,303.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,0.0010435807052999,303.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,0.0049502933397889,288.8636474609375,284.95001220703125,294.1542358398437,292.6603088378906,300.1622619628906,303.1341247558594,288.8396301269531,1.0,0.1355209201574325,0.0,0.0,1.0,1.0,-0.2631638050079345,1.3676709897936234e-07,0.263163685798645,-0.0871146544814109,1.0,0.050000000745058,0.0,25.476703643798828,25.0,4754.224609375,0.0,12.491716384887695,0.0,283.1499938964844,289.97540283203125,295.65972900390625,296.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848477661609649,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.3372802734373,0.0,20.0830135345459,1895.4371337890625,0.0,45.885704040527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050820,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.841796875,0.4175379574298858,0.0281608700752258,0.0264246147125959,303.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.6116909980773926,0.0708445906639099,0.0683294609189033,303.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299865722656,0.810017466545105,0.1663637459278106,0.117323137819767,303.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12567138671875,0.0,0.0,0.0010433743009343,303.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.0049493145197629,288.8382568359375,284.95001220703125,294.1330261230469,292.65045166015625,300.15985107421875,303.134521484375,288.8147277832031,1.0,0.1354093700647354,0.0,0.0,1.0,1.0,-0.2616878747940063,1.3591267133961082e-07,0.2616877555847168,-0.0865007042884826,1.0,0.050000000745058,0.0,25.464183807373047,25.0,4742.36865234375,0.0,12.405192375183104,0.0,283.1499938964844,289.9566955566406,295.64990234375,296.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847950756549835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.765625,0.0,20.0830135345459,1895.4371337890625,0.0,45.59278869628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050880,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169250488281,0.4159393310546875,0.027911627665162,0.026200070977211,303.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085327148437,0.6103591918945312,0.0703947767615318,0.0679015666246414,303.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052673339844,0.8087357878684998,0.1655460447072982,0.1167521476745605,303.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,0.0010432025883346,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0049485005438327,288.8133850097656,284.95001220703125,294.1104431152344,292.64068603515625,300.1567077636719,303.1345520019531,288.7901306152344,1.0,0.1353004574775695,0.0,0.0,1.0,1.0,-0.2602185308933258,1.3506669915841485e-07,0.2602184116840362,-0.0858998596668243,1.0,0.050000000745058,0.0,25.45248794555664,25.0,4730.10595703125,0.0,12.319650650024414,0.0,283.1499938964844,289.9384765625,295.6401672363281,296.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847439348697662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.3201904296875,0.0,20.0830135345459,1895.4371337890625,0.0,45.30892181396485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18050940,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.4143507480621338,0.0276625733822584,0.0259760003536939,303.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.6090179085731506,0.0699482560157775,0.0674773752689361,303.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807312011719,0.80743008852005,0.1647277325391769,0.1161811724305152,303.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,0.0010430756956338,303.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161560058594,0.0,0.0,0.0049478984437882,288.78887939453125,284.95001220703125,294.0865478515625,292.6310119628906,300.1522216796875,303.1343994140625,288.7655334472656,1.0,0.135194182395935,0.0,0.0,1.0,1.0,-0.258754551410675,1.3423775158116769e-07,0.2587544023990631,-0.08533576130867,1.0,0.050000000745058,0.0,25.44165229797364,25.0,4717.35986328125,0.0,12.23503303527832,0.0,283.1499938964844,289.9205017089844,295.6305236816406,296.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846942245960235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.9234619140625,0.0,20.0830135345459,1895.4371337890625,0.0,45.033203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051000,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679138183594,0.4127664566040039,0.0274132676422595,0.0257519129663705,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594299316406,0.6076638102531433,0.0695036873221397,0.0670555531978607,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561340332031,0.8060959577560425,0.1639078706502914,0.1156094521284103,303.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,0.0010430000256747,303.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,0.0049475403502583,288.76434326171875,284.95001220703125,294.0614318847656,292.6214294433594,300.1455078125,303.1341247558594,288.74072265625,1.0,0.135090172290802,0.0,0.0,1.0,1.0,-0.2572928071022033,1.334353925130927e-07,0.2572926878929138,-0.0848366841673851,1.0,0.050000000745058,0.0,25.431570053100582,25.0,4704.18017578125,0.0,12.151115417480469,0.0,283.1499938964844,289.9024353027344,295.6209411621094,295.9949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846443951129913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.492431640625,0.0,20.0830135345459,1895.4371337890625,0.0,44.75724029541016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051060,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.4111809134483337,0.027163341641426,0.0255275145173072,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7346496582031,0.6062934398651123,0.0690603926777839,0.0666354894638061,303.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.8047307729721069,0.1630854904651641,0.1150363460183143,303.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.001042989315465,303.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,0.004947489593178,288.7395935058594,284.95001220703125,294.03515625,292.6119384765625,300.13543701171875,303.1337890625,288.715576171875,1.0,0.1349884569644928,0.0,0.0,1.0,1.0,-0.255831629037857,1.326707490534318e-07,0.2558314800262451,-0.0844334959983825,1.0,0.050000000745058,0.0,25.42230224609375,25.0,4690.4638671875,0.0,12.067824363708496,0.0,283.1499938964844,289.8840637207031,295.6114501953125,295.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28459432721138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.965576171875,0.0,20.0830135345459,1895.4371337890625,0.0,44.480445861816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051120,303.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7183532714844,0.4095891714096069,0.0269126109778881,0.0253025479614734,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70953369140625,0.6049029231071472,0.0686175003647804,0.0662161707878112,303.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.8033440709114075,0.1622602939605713,0.1144614815711975,303.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0010430483380332,303.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0049477699212729,288.7145690917969,284.95001220703125,294.0077819824219,292.6025085449219,300.1210327148437,303.13336181640625,288.6900329589844,1.0,0.134888619184494,0.0,0.0,1.0,1.0,-0.2543689906597137,1.319540388067253e-07,0.2543688714504242,-0.0841549262404441,1.0,0.050000000745058,0.0,25.41370391845703,25.0,4676.11572265625,0.0,11.984987258911133,0.0,283.1499938964844,289.8651428222656,295.6019897460937,295.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845427691936493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1819.29541015625,0.0,20.0830135345459,1895.4371337890625,0.0,44.19575881958008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051180,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.4079850614070892,0.0266607776284217,0.0250767767429351,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.603489339351654,0.0681744441390037,0.0657971128821373,303.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.8019346594810486,0.1614315509796142,0.1138843521475792,303.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0010431873379275,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.0049484292976558,288.6891174316406,284.95001220703125,293.9793395996094,292.5931396484375,300.1010437011719,303.13287353515625,288.6639404296875,1.0,0.1347907185554504,0.0,0.0,1.0,1.0,-0.252903550863266,1.3129326248417788e-07,0.2529034316539764,-0.0840233638882637,1.0,0.050000000745058,0.0,25.40582656860352,25.0,4660.91748046875,0.0,11.902546882629396,0.0,283.1499938964844,289.8454895019531,295.5926208496094,295.9633178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284489631652832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.4091796875,0.0,20.0830135345459,1895.4371337890625,0.0,43.90273284912109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051240,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.4063637554645538,0.0264078211039304,0.0248501151800155,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.60205078125,0.0677307620644569,0.0653777346014976,303.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542053222656,0.8005027770996094,0.160599336028099,0.1133049353957176,303.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.0010434043360874,303.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.004949458874762,288.66314697265625,284.95001220703125,293.94989013671875,292.5838623046875,300.0751342773437,303.1323547363281,288.6372375488281,1.0,0.1346944123506546,0.0,0.0,1.0,1.0,-0.2514344453811645,1.3069154647382677e-07,0.251434326171875,-0.084047831594944,1.0,0.050000000745058,0.0,25.39854049682617,25.0,4644.8154296875,0.0,11.820395469665527,0.0,283.1499938964844,289.824951171875,295.58331298828125,295.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844339609146118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.2781982421875,0.0,20.0830135345459,1895.4371337890625,0.0,43.59627532958984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051300,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407470703125,0.404718279838562,0.0261534862220287,0.0246223602443933,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.6005857586860657,0.0672859400510788,0.0649575963616371,303.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62725830078125,0.7990477085113525,0.1597630232572555,0.1127228066325187,303.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587097167969,0.0,0.0,0.0010436981683596,303.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466003417969,0.0,0.0,0.0049508525989949,288.6365051269531,284.95001220703125,293.9195251464844,292.5746154785156,300.04278564453125,303.1317749023437,288.6097412109375,1.0,0.1345997452735901,0.0,0.0,1.0,1.0,-0.2499603927135467,1.301447838386594e-07,0.2499602735042572,-0.0842190831899643,1.0,0.050000000745058,0.0,25.39188575744629,25.0,4627.67138671875,0.0,11.738479614257812,0.0,283.1499938964844,289.8032531738281,295.57403564453125,295.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843754887580871,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.833251953125,0.0,20.0830135345459,1895.4371337890625,0.0,43.2748908996582,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051360,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.4030423760414123,0.0258977841585874,0.024393456056714,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.5990942716598511,0.0668396726250648,0.0645363107323646,303.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995788574219,0.7975714802742004,0.1589226722717285,0.1121379435062408,303.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,0.0010440550977364,303.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,0.0049525457434356,288.6091613769531,284.95001220703125,293.8882751464844,292.5654296875,300.0049743652344,303.13116455078125,288.5814514160156,1.0,0.1345064640045166,0.0,0.0,1.0,1.0,-0.24848073720932,1.2964095219558658e-07,0.2484806030988693,-0.0845064595341682,1.0,0.050000000745058,0.0,25.385780334472656,25.0,4609.59716796875,0.0,11.656719207763672,0.0,283.1499938964844,289.7803955078125,295.5648193359375,295.9318542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843136191368103,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.0721435546875,0.0,20.0830135345459,1895.4371337890625,0.0,42.93537521362305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051420,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.401328444480896,0.0256406273692846,0.0241633299738168,303.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.5975770950317383,0.0663916021585464,0.0641135424375534,303.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.7960766553878784,0.1580781042575836,0.1115502268075943,303.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,0.0010444569634273,303.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0049544521607458,288.5809936523437,284.95001220703125,293.8562316894531,292.5563049316406,299.9630126953125,303.1305236816406,288.55230712890625,1.0,0.1344144642353058,0.0,0.0,1.0,1.0,-0.2469947189092636,1.2916014213715246e-07,0.2469945847988128,-0.0848589912056922,1.0,0.050000000745058,0.0,25.38020133972168,25.0,4590.7275390625,0.0,11.575058937072754,0.0,283.1499938964844,289.75634765625,295.5556640625,295.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842482626438141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1786.995361328125,0.0,20.0830135345459,1895.4371337890625,0.0,42.57730102539063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051480,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569152832031,0.3995677828788757,0.0253820717334747,0.0239319466054439,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.5960359573364258,0.0659415870904922,0.0636890158057212,303.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.794566810131073,0.1572295278310775,0.1109596714377403,303.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,0.0010448790853843,303.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,0.0049564545042812,288.55206298828125,284.95001220703125,293.82342529296875,292.5472106933594,299.9190979003906,303.1298217773437,288.5223693847656,1.0,0.1343235969543457,0.0,0.0,1.0,1.0,-0.2455018162727356,1.2867660359461297e-07,0.2455016821622848,-0.0852102562785148,1.0,0.050000000745058,0.0,25.37510299682617,25.0,4571.36572265625,0.0,11.493444442749023,0.0,283.1499938964844,289.7312316894531,295.5465393066406,295.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841795980930328,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.65283203125,0.0,20.0830135345459,1895.4371337890625,0.0,42.20181274414063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
