time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.3977484107017517,0.0251219682395458,0.0236991811543703,303.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.5944719314575195,0.0654892548918724,0.063262403011322,303.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.7930446267127991,0.1563766300678253,0.1103660464286804,303.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0010453005088493,303.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0049584535881876,288.5223083496094,284.95001220703125,293.7899169921875,292.53814697265625,299.87548828125,303.1291198730469,288.49176025390625,1.0,0.1342338621616363,0.0,0.0,1.0,1.0,-0.2440010607242584,1.281644586015318e-07,0.2440009266138076,-0.0854939147830009,1.0,0.050000000745058,0.0,25.370519638061523,25.0,4551.77783203125,0.0,11.411831855773926,0.0,283.1499938964844,289.7052307128906,295.5374450683594,295.9002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841080129146576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.0819091796875,0.0,20.0830135345459,1895.4371337890625,0.0,41.81124877929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051600,303.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.3958222866058349,0.0248467735946178,0.0234607513993978,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855651855469,0.5928876996040344,0.0650349184870719,0.0628338232636451,303.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.7915143966674805,0.155520349740982,0.1097698658704757,303.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0010457007447257,303.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0049603525549173,288.491943359375,284.95001220703125,293.7557678222656,292.5291442871094,299.8348083496094,303.1283569335937,288.4606628417969,1.0,0.1341450065374374,0.0,0.0,1.0,1.0,-0.2424878925085067,1.275974739201047e-07,0.242487758398056,-0.0856466963887214,1.0,0.050000000745058,0.0,25.36644744873047,25.0,4532.373046875,0.0,11.329970359802246,0.0,283.1499938964844,289.6787109375,295.5284118652344,295.8897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840343415737152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.408935546875,0.0,20.0830135345459,1895.4371337890625,0.0,41.41004180908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051660,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.3935725092887878,0.0245292130857706,0.0231944415718317,303.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545593261719,0.5912774205207825,0.0645784214138984,0.0624032206833362,303.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.7899699807167053,0.1546608656644821,0.1091712862253189,303.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187561035156,0.0,0.0,0.0010461263591423,303.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.0049623716622591,288.4610900878906,284.95001220703125,293.7210388183594,292.5201416015625,299.7969970703125,303.12744140625,288.4292297363281,1.0,0.1340567916631698,0.0,0.0,1.0,1.0,-0.2409362345933914,1.269855687269228e-07,0.2409361004829406,-0.0857223495841026,1.0,0.050000000745058,0.0,25.363365173339844,25.0,4513.15771484375,0.0,11.24668025970459,0.0,283.1499938964844,289.6520080566406,295.5194091796875,295.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283959686756134,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.708251953125,0.0,20.0830135345459,1895.4371337890625,0.0,41.00423431396485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051720,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.391024649143219,0.0242126639932394,0.0229073222726583,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.5896731019020081,0.0641205757856369,0.0619707182049751,303.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.788450300693512,0.1537988632917404,0.1085705980658531,303.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,0.0010463105281814,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,0.004963245242834,288.42987060546875,284.95001220703125,293.685791015625,292.5111999511719,299.7757873535156,303.12646484375,288.3974914550781,1.0,0.1339689940214157,0.0,0.0,1.0,1.0,-0.2393531054258346,1.2604191113041452e-07,0.2393529713153839,-0.0849672257900238,1.0,0.050000000745058,0.0,25.36111640930176,25.0,4495.193359375,0.0,11.162224769592283,0.0,283.1499938964844,289.6254272460937,295.51043701171875,295.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838849127292633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.0748291015625,0.0,20.0830135345459,1895.4371337890625,0.0,40.59871292114258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051780,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.3884997367858886,0.0239398702979087,0.0226410273462533,303.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.5880607962608337,0.0636607408523559,0.0615365467965602,303.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.7869371175765991,0.1529335677623748,0.1079676896333694,303.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76861572265625,0.0,0.0,0.0010463785147294,303.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,0.0049635679461061,288.3985290527344,284.95001220703125,293.65008544921875,292.50225830078125,299.777587890625,303.1255798339844,288.36627197265625,1.0,0.1338818520307541,0.0,0.0,1.0,1.0,-0.2377894669771194,1.2499738488713774e-07,0.2377893328666687,-0.0839268341660499,1.0,0.050000000745058,0.0,25.35857009887696,25.0,4480.3818359375,0.0,11.078865051269531,0.0,283.1499938964844,289.6002502441406,295.50152587890625,295.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838122844696045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.9384765625,0.0,20.0830135345459,1895.4371337890625,0.0,40.20552444458008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051840,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.3862957060337066,0.023710049688816,0.0224154964089393,303.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.5864378809928894,0.0631994158029556,0.0611005648970603,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.7854295372962952,0.1520672589540481,0.1073631569743156,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,0.0010463473154231,303.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914733886719,0.0,0.0,0.0049634198658168,288.3677062988281,284.95001220703125,293.614013671875,292.49334716796875,299.7873840332031,303.1249084472656,288.3363647460937,1.0,0.1337955892086029,0.0,0.0,1.0,1.0,-0.236269935965538,1.239097997540739e-07,0.2362698167562484,-0.0827251896262168,1.0,0.050000000745058,0.0,25.355283737182617,25.0,4467.35986328125,0.0,10.99771785736084,0.0,283.1499938964844,289.5773010253906,295.49267578125,295.84820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837452292442322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1735.4141845703125,0.0,20.0830135345459,1895.4371337890625,0.0,39.843353271484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051900,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.3842695355415344,0.0234776921570301,0.0222097244113683,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316955566406,0.5848023891448975,0.0627372935414314,0.0606634207069873,303.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32733154296875,0.7839266061782837,0.1512021124362945,0.1067585796117782,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.717041015625,0.0,0.0,0.0010462525533512,303.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0049629705026745,288.3380432128906,284.95001220703125,293.5775756835937,292.4844665527344,299.80450439453125,303.1243896484375,288.30792236328125,1.0,0.1337102353572845,0.0,0.0,1.0,1.0,-0.2347722947597503,1.227788288815646e-07,0.2347721606492996,-0.0813852101564407,1.0,0.050000000745058,0.0,25.351778030395508,25.0,4455.81982421875,0.0,10.917813301086426,0.0,283.1499938964844,289.5564270019531,295.4838256835937,295.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836852073669433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.4464111328125,0.0,20.0830135345459,1895.4371337890625,0.0,39.51961135864258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18051960,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.3821258544921875,0.0232313685119152,0.0219943914562463,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.5831497311592102,0.0622750781476497,0.0602258518338203,303.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29937744140625,0.7824233174324036,0.1503397822380066,0.1061553955078125,303.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,0.0010461565107107,303.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73345947265625,0.0,0.0,0.0049625150859355,288.3096923828125,284.95001220703125,293.54083251953125,292.4756164550781,299.82598876953125,303.12384033203125,288.2806701660156,1.0,0.1336255967617035,0.0,0.0,1.0,1.0,-0.2332642972469329,1.216222500488584e-07,0.2332641780376434,-0.0799876824021339,1.0,0.050000000745058,0.0,25.348648071289062,25.0,4445.091796875,0.0,10.837709426879885,0.0,283.1499938964844,289.5373229980469,295.4750366210937,295.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836313545703888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.945068359375,0.0,20.0830135345459,1895.4371337890625,0.0,39.22969055175781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052020,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.379850298166275,0.0229765679687261,0.0217687860131263,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.5814776420593262,0.0618131756782531,0.0597884468734264,303.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.7809172868728638,0.1494811326265335,0.1055545881390571,303.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0010460960911586,303.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,0.0049622282385826,288.2825012207031,284.95001220703125,293.50390625,292.4667663574219,299.8477783203125,303.12322998046875,288.2543029785156,1.0,0.1335416287183761,0.0,0.0,1.0,1.0,-0.2317472845315933,1.2048586484070256e-07,0.2317471653223037,-0.0786503851413726,1.0,0.050000000745058,0.0,25.345821380615234,25.0,4434.86767578125,0.0,10.757451057434082,0.0,283.1499938964844,289.5196838378906,295.4662475585937,295.8184509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835826873779297,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.8201904296875,0.0,20.0830135345459,1895.4371337890625,0.0,38.96803283691406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052080,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616577148437,0.3774877786636352,0.0227175634354352,0.0215379483997821,303.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.5797831416130066,0.061351753771305,0.0593514665961265,303.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.7794039845466614,0.1486258208751678,0.1049561649560928,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,0.0010461054043844,303.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,0.0049622729420661,288.2561340332031,284.95001220703125,293.466796875,292.4579467773437,299.8647766113281,303.12261962890625,288.2283935546875,1.0,0.1334582865238189,0.0,0.0,1.0,1.0,-0.230227842926979,1.1942161393108108e-07,0.2302277237176895,-0.0775017067790031,1.0,0.050000000745058,0.0,25.343107223510746,25.0,4425.8017578125,0.0,10.67731475830078,0.0,283.1499938964844,289.50360107421875,295.4574890136719,295.8087463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835378646850586,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.138671875,0.0,20.0830135345459,1895.4371337890625,0.0,38.72740173339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052140,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358093261719,0.3750545382499695,0.0224558394402265,0.0213038958609104,303.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.5780632495880127,0.0608907863497734,0.0589150674641132,303.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.777879536151886,0.1477735191583633,0.1043601557612419,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61248779296875,0.0,0.0,0.0010462156496942,303.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473388671875,0.0,0.0,0.0049627954140305,288.23028564453125,284.95001220703125,293.4295959472656,292.4491577148437,299.87225341796875,303.1220092773437,288.2025451660156,1.0,0.1333755850791931,0.0,0.0,1.0,1.0,-0.2287088334560394,1.1846925218605977e-07,0.2287087142467498,-0.0766423493623733,1.0,0.050000000745058,0.0,25.34044075012207,25.0,4415.19384765625,0.0,10.597429275512695,0.0,283.1499938964844,289.48876953125,295.44873046875,295.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834973633289337,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1709.740234375,0.0,20.0830135345459,1895.4371337890625,0.0,38.51028823852539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052200,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.372563898563385,0.022192545235157,0.0210681073367595,303.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.5763155817985535,0.0604300796985626,0.0584791041910648,303.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.7763405442237854,0.1469230651855468,0.10376588255167,303.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863647460937,0.0,0.0,0.0010464423103258,303.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0049638706259429,288.2044677734375,284.95001220703125,293.3923645019531,292.4403991699219,299.86676025390625,303.12139892578125,288.1761779785156,1.0,0.1332935243844986,0.0,0.0,1.0,1.0,-0.2271911352872848,1.1764871743480398e-07,0.2271910160779953,-0.0761235207319259,1.0,0.050000000745058,0.0,25.337787628173828,25.0,4403.1142578125,0.0,10.517827033996582,0.0,283.1499938964844,289.4737854003906,295.44000244140625,295.78955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283458411693573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1705.2213134765625,0.0,20.0830135345459,1895.4371337890625,0.0,38.301639556884766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052260,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.3700229525566101,0.0219280440360307,0.020831175148487,303.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.5745400190353394,0.0599692575633525,0.0580433644354343,303.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.7747859358787537,0.1460730135440826,0.1031725630164146,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0010467817774042,303.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,0.0049654813483357,288.1781921386719,284.95001220703125,293.3551330566406,292.4316711425781,299.8469543457031,303.1207580566406,288.14874267578125,1.0,0.1332121044397354,0.0,0.0,1.0,1.0,-0.2256742119789123,1.1695467350136825e-07,0.2256740927696228,-0.0759320557117462,1.0,0.050000000745058,0.0,25.33517074584961,25.0,4389.41748046875,0.0,10.43848705291748,0.0,283.1499938964844,289.45782470703125,295.4312744140625,295.7799377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834174931049347,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.4036865234375,0.0,20.0830135345459,1895.4371337890625,0.0,38.08271026611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052320,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570739746094,0.367437869310379,0.0216625519096851,0.0205933470278978,303.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.5727378726005554,0.0595078766345977,0.0576073713600635,303.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.7732163667678833,0.1452215611934662,0.1025789156556129,303.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,0.00104720890522,303.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.0049675074405968,288.1509704589844,284.95001220703125,293.3179931640625,292.4229736328125,299.8148193359375,303.1201171875,288.1199951171875,1.0,0.1331312805414199,0.0,0.0,1.0,1.0,-0.2241561412811279,1.1635585650537905e-07,0.2241560220718383,-0.0759885087609291,1.0,0.050000000745058,0.0,25.33262062072754,25.0,4374.18115234375,0.0,10.359313011169434,0.0,283.1499938964844,289.4405212402344,295.4225158691406,295.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833722829818725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1695.2012939453125,0.0,20.0830135345459,1895.4371337890625,0.0,37.84105682373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052380,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.3648146092891693,0.0213960614055395,0.0203546732664108,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.570911169052124,0.0590444132685661,0.0571703985333442,303.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.771634578704834,0.1443669348955154,0.10198375582695,303.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0010476849274709,303.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342712402344,0.0,0.0,0.0049697654321789,288.1224670410156,284.95001220703125,293.2809753417969,292.414306640625,299.7740783691406,303.1195068359375,288.0896911621094,1.0,0.1330510526895523,0.0,0.0,1.0,1.0,-0.2226344048976898,1.1580395664623221e-07,0.2226342856884002,-0.0761696696281433,1.0,0.050000000745058,0.0,25.330209732055664,25.0,4357.62451171875,0.0,10.280192375183104,0.0,283.1499938964844,289.421630859375,295.413818359375,295.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833216488361358,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.5689697265625,0.0,20.0830135345459,1895.4371337890625,0.0,37.57091522216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052440,303.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.362155556678772,0.0211286097764968,0.0201151575893163,303.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.5689852237701416,0.0585327185690403,0.0567138046026229,303.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.7700393795967102,0.1435076743364334,0.1013858616352081,303.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0010481979697942,302.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50592041015625,0.0,0.0,0.0049721989780664,288.092529296875,284.95001220703125,293.244140625,292.4056701660156,299.729736328125,303.1188659667969,288.057861328125,1.0,0.1329711973667144,0.0,0.0,1.0,1.0,-0.2210849821567535,1.1524777221438853e-07,0.221084862947464,-0.07636758685112,1.0,0.050000000745058,0.0,25.32836532592773,25.0,4340.1572265625,0.0,10.200054168701172,0.0,283.1499938964844,289.4012756347656,295.4051208496094,295.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283265620470047,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.5487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,37.27231979370117,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052500,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.3594538867473602,0.0208599679172039,0.0198747497051954,303.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.5667186379432678,0.0579196810722351,0.0561812222003936,303.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.7684209942817688,0.1426422297954559,0.1007841899991035,303.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,0.0010488029802218,302.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.477294921875,0.0,0.0,0.0049750693142414,288.0610046386719,284.95001220703125,293.20758056640625,292.3970642089844,299.6839294433594,303.1182556152344,288.0242614746094,1.0,0.1328911781311035,0.0,0.0,1.0,1.0,-0.2194396257400512,1.14643484039334e-07,0.2194395065307617,-0.0765404254198074,1.0,0.050000000745058,0.0,25.32826805114746,25.0,4321.72509765625,0.0,10.115833282470703,0.0,283.1499938964844,289.37945556640625,295.396484375,295.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832043766975403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.157958984375,0.0,20.0830135345459,1895.4371337890625,0.0,36.94660568237305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052560,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.3388150334358215,0.0205900650471448,0.0196333657950162,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.5641082525253296,0.0572471730411052,0.0555741228163242,303.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.7667772173881531,0.1417702287435531,0.1001782491803169,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264831542969,0.0,0.0,0.0010495105525478,302.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,0.0049784258008003,288.02789306640625,284.95001220703125,293.1713256835937,292.3885192871094,299.6358337402344,303.1176147460937,287.98883056640625,1.0,0.1328106224536895,0.0,0.0,1.0,1.0,-0.2176991552114486,1.1401498056784477e-07,0.2176990360021591,-0.0767492949962616,1.0,0.050000000745058,0.0,25.32966423034668,25.0,4302.2421875,0.0,10.027515411376951,0.0,283.1499938964844,289.3564147949219,295.3879089355469,295.73095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283138632774353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1670.44384765625,0.0,20.0830135345459,1895.4371337890625,0.0,36.59758377075195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052620,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.2900518178939819,0.0203186348080635,0.0193907301872968,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.5612741708755493,0.0565469115972518,0.0549227595329284,303.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.7651071548461914,0.1408906877040863,0.0995672717690467,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985290527344,0.0,0.0,0.0010503163794055,302.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,0.0049822484143078,287.992919921875,284.95001220703125,293.1354675292969,292.3800354003906,299.5768737792969,303.1169738769531,287.9513854980469,1.0,0.1327294260263443,0.0,0.0,1.0,1.0,-0.2158987075090408,1.1342067551822765e-07,0.2158985882997512,-0.0771089121699333,1.0,0.050000000745058,0.0,25.33175277709961,25.0,4281.18017578125,0.0,9.936615943908691,0.0,283.1499938964844,289.3319396972656,295.3793640136719,295.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28306844830513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.3250732421875,0.0,20.0830135345459,1895.4371337890625,0.0,36.2255744934082,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052680,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.2241786420345306,0.0200470183044672,0.0191469006240367,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.5585017800331116,0.0558836311101913,0.0542750880122184,303.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.7635042667388916,0.1400051862001419,0.0989512652158737,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0010505185928195,302.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,0.0049832072108983,287.95611572265625,284.95001220703125,293.1000061035156,292.3716125488281,299.56756591796875,303.1163635253906,287.9123229980469,1.0,0.1326477080583572,0.0,0.0,1.0,1.0,-0.2140910476446151,1.1214240913659525e-07,0.2140909284353256,-0.0756914019584655,1.0,0.050000000745058,0.0,25.33382034301757,25.0,4262.20654296875,0.0,9.845443725585938,0.0,283.1499938964844,289.30633544921875,295.3708801269531,295.7111511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829934358596802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.978759765625,0.0,20.0830135345459,1895.4371337890625,0.0,35.82888412475586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052740,303.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.1518624275922775,0.0197739284485578,0.0189022533595561,303.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.5559244155883789,0.0552896745502948,0.0536792427301406,303.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.7618873119354248,0.1391134560108184,0.0983309745788574,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0010507390834391,302.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587951660156,0.0,0.0,0.0049842530861496,287.9180603027344,284.95001220703125,293.0650634765625,292.3632507324219,299.57977294921875,303.11572265625,287.8735656738281,1.0,0.1325660198926925,0.0,0.0,1.0,1.0,-0.2123395651578903,1.1099244545675901e-07,0.2123394459486007,-0.0745465457439422,1.0,0.050000000745058,0.0,25.3344783782959,25.0,4246.10107421875,0.0,9.75683879852295,0.0,283.1499938964844,289.281494140625,295.36248779296875,295.7013244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829168736934662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.94677734375,0.0,20.0830135345459,1895.4371337890625,0.0,35.424957275390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052800,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0837093070149421,0.0195001419633626,0.0186565443873405,303.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.5536181330680847,0.0547658838331699,0.0531489551067352,303.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644104003906,0.7602689266204834,0.1382182240486145,0.097707100212574,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,0.0010508969426155,302.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0049850023351609,287.8799743652344,284.95001220703125,293.0306701660156,292.3549499511719,299.5910949707031,303.11505126953125,287.8360290527344,1.0,0.1324847340583801,0.0,0.0,1.0,1.0,-0.210660770535469,1.0989662513338773e-07,0.2106606513261795,-0.073463886976242,1.0,0.050000000745058,0.0,25.333629608154297,25.0,4231.2529296875,0.0,9.671575546264648,0.0,283.1499938964844,289.2577514648437,295.3542175292969,295.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828426957130432,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1642.21142578125,0.0,20.0830135345459,1895.4371337890625,0.0,35.03445053100586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052860,303.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0303965043276548,0.0192263796925544,0.0184104517102241,303.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.5516108274459839,0.0543160252273082,0.0526886768639087,303.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.7586563229560852,0.1373225003480911,0.0970816910266876,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,0.0010509776184335,302.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29656982421875,0.0,0.0,0.0049853846430778,287.8427734375,284.95001220703125,292.9968566894531,292.34674072265625,299.6026306152344,303.1143798828125,287.7998962402344,1.0,0.1324042081832885,0.0,0.0,1.0,1.0,-0.2090631574392318,1.0884394185950441e-07,0.2090630531311035,-0.0724060386419296,1.0,0.050000000745058,0.0,25.331296920776367,25.0,4217.2666015625,0.0,9.590073585510254,0.0,283.1499938964844,289.2348937988281,295.3460388183594,295.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827718555927276,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.7139892578125,0.0,20.0830135345459,1895.4371337890625,0.0,34.66229248046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052920,303.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0021613028366118,0.0189532283693552,0.0181645788252353,303.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.5498842000961304,0.0539353117346763,0.0522933080792427,303.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.7570528984069824,0.1364288479089737,0.096456803381443,303.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0010509950807318,302.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,0.0049854679964482,287.8067321777344,284.95001220703125,292.9637451171875,292.338623046875,299.6146545410156,303.1136779785156,287.76513671875,1.0,0.1323247253894806,0.0,0.0,1.0,1.0,-0.2075438797473907,1.078393907505415e-07,0.2075437605381012,-0.0713893175125122,1.0,0.050000000745058,0.0,25.327674865722656,25.0,4203.8876953125,0.0,9.512242317199709,0.0,283.1499938964844,289.2127685546875,295.3379211425781,295.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827030122280121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.4202880859375,0.0,20.0830135345459,1895.4371337890625,0.0,34.30133819580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18052980,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0186810921877622,0.0179194249212741,303.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.5484574437141418,0.0536223500967025,0.0519668199121952,303.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.7554598450660706,0.1355390399694442,0.0958339869976043,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,0.0010509707499295,302.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.004985352512449,287.7720947265625,284.95001220703125,292.9313659667969,292.33062744140625,299.62518310546875,303.1130065917969,287.7318420410156,1.0,0.1322466284036636,0.0,0.0,1.0,1.0,-0.2061103284358978,1.0691145035934825e-07,0.2061102241277694,-0.0704804733395576,1.0,0.050000000745058,0.0,25.322790145874023,25.0,4191.0068359375,0.0,9.43844985961914,0.0,283.1499938964844,289.1914367675781,295.3299255371094,295.6635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826361954212188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.3389892578125,0.0,20.0830135345459,1895.4371337890625,0.0,33.95180892944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053040,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0184101425111293,0.0176752526313066,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.5471404194831848,0.0532964766025543,0.0516672134399414,303.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.7538701295852661,0.1346539407968521,0.0952140837907791,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,0.0010509772691875,302.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0049853832460939,287.7387390136719,284.95001220703125,292.8997497558594,292.3226928710937,299.6308288574219,303.1123352050781,287.6997375488281,1.0,0.1321698129177093,0.0,0.0,1.0,1.0,-0.2047138661146164,1.060624086335338e-07,0.204713761806488,-0.0697370842099189,1.0,0.050000000745058,0.0,25.31757164001465,25.0,4178.1845703125,0.0,9.366571426391602,0.0,283.1499938964844,289.17071533203125,295.3220520019531,295.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825703918933868,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.42236328125,0.0,20.0830135345459,1895.4371337890625,0.0,33.60821533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053100,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0181405283510684,0.0174323823302984,303.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.545685350894928,0.0529310181736946,0.0513400174677372,303.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.7522766590118408,0.133774384856224,0.0945980176329612,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571655273437,0.0,0.0,0.0010510896099731,302.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,0.0049859164282679,287.70660400390625,284.95001220703125,292.8690185546875,292.3149108886719,299.62811279296875,303.1116638183594,287.6683654785156,1.0,0.1320940554141998,0.0,0.0,1.0,1.0,-0.2032913118600845,1.052780902455197e-07,0.2032912075519561,-0.0691888630390167,1.0,0.050000000745058,0.0,25.313140869140625,25.0,4164.7021484375,0.0,9.293818473815918,0.0,283.1499938964844,289.150390625,295.31427001953125,295.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825057804584503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.6007080078125,0.0,20.0830135345459,1895.4371337890625,0.0,33.2714958190918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053160,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0178721249103546,0.0171907171607017,303.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.5440767407417297,0.0525390356779098,0.0509819909930229,303.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.7506789565086365,0.1328998208045959,0.0939856022596359,303.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0010513114975765,302.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,0.0049869688227772,287.6751403808594,284.95001220703125,292.83917236328125,292.3072509765625,299.61553955078125,303.11102294921875,287.6369323730469,1.0,0.1320190876722335,0.0,0.0,1.0,1.0,-0.20183826982975,1.0456128762825757e-07,0.2018381655216217,-0.0688477531075477,1.0,0.050000000745058,0.0,25.309444427490234,25.0,4150.06884765625,0.0,9.219964981079102,0.0,283.1499938964844,289.1300048828125,295.3065795898437,295.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824406027793884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.7432861328125,0.0,20.0830135345459,1895.4371337890625,0.0,32.93251419067383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053220,303.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0176047626882791,0.0169501695781946,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.5423586964607239,0.0521288551390171,0.0506027452647686,303.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.7490783929824829,0.1320293247699737,0.0933764427900314,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,0.0010516247712075,302.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,0.004988454747945,287.643798828125,284.95001220703125,292.810302734375,292.2997131347656,299.5926818847656,303.11041259765625,287.60498046875,1.0,0.1319448202848434,0.0,0.0,1.0,1.0,-0.200365662574768,1.0391137550413988e-07,0.2003655582666397,-0.0687005817890167,1.0,0.050000000745058,0.0,25.306236267089844,25.0,4134.14794921875,0.0,9.145466804504396,0.0,283.1499938964844,289.109130859375,295.2990417480469,295.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823735773563385,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.7374267578125,0.0,20.0830135345459,1895.4371337890625,0.0,32.584659576416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053280,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0173382684588432,0.0167105179280042,303.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.5405657887458801,0.0517066642642021,0.0502094961702823,303.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.747475802898407,0.1311617791652679,0.0927697271108627,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0010520084761083,302.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,0.0049902750179171,287.61212158203125,284.95001220703125,292.7824401855469,292.2923278808594,299.56072998046875,303.1098327636719,287.5722351074219,1.0,0.1318711936473846,0.0,0.0,1.0,1.0,-0.1988807320594787,1.0331795863294246e-07,0.1988806277513504,-0.0687125995755195,1.0,0.050000000745058,0.0,25.3033447265625,25.0,4117.02099609375,0.0,9.070627212524414,0.0,283.1499938964844,289.08746337890625,295.2916564941406,295.619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823032736778259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.50732421875,0.0,20.0830135345459,1895.4371337890625,0.0,32.22058868408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053340,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0170725546777248,0.0164717063307762,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.5387160778045654,0.0512754470109939,0.0498058050870895,303.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.7458643317222595,0.1302789002656936,0.0921620205044746,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,0.0010524463141337,302.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0049923518672585,287.57977294921875,284.95001220703125,292.75567626953125,292.2851257324219,299.5211486816406,303.1092529296875,287.5384521484375,1.0,0.1317981630563736,0.0,0.0,1.0,1.0,-0.1973834335803985,1.027628613314846e-07,0.1973833292722702,-0.0688363760709762,1.0,0.050000000745058,0.0,25.30076789855957,25.0,4098.76123046875,0.0,8.995440483093262,0.0,283.1499938964844,289.06475830078125,295.2843933105469,295.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822291254997253,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.9918212890625,0.0,20.0830135345459,1895.4371337890625,0.0,31.8374252319336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053400,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0168074406683444,0.0162335578352212,303.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.5368243455886841,0.0508384443819522,0.0493954494595527,303.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.7441334128379822,0.1292906552553177,0.0915112420916557,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0010529606370255,302.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.0049947914667427,287.5465087890625,284.95001220703125,292.7300720214844,292.2780456542969,299.4765319824219,303.10870361328125,287.50347900390625,1.0,0.131725400686264,0.0,0.0,1.0,1.0,-0.1958277970552444,1.0220315260767165e-07,0.1958276927471161,-0.0690080225467681,1.0,0.050000000745058,0.0,25.29923248291016,25.0,4079.421630859375,0.0,8.917867660522461,0.0,283.1499938964844,289.0409240722656,295.2772827148437,295.6020812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821502685546875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.1812744140625,0.0,20.0830135345459,1895.4371337890625,0.0,31.43083572387696,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053460,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0165427029132843,0.0159959625452756,303.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.5348992347717285,0.0503971874713897,0.0489803105592727,303.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.742215096950531,0.1282210499048233,0.0907912254333496,303.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,0.0010535566834732,302.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0049976189620792,287.5120849609375,284.95001220703125,292.7056579589844,292.27117919921875,299.428955078125,303.1081848144531,287.4669494628906,1.0,0.1316524744033813,0.0,0.0,1.0,1.0,-0.1941846013069152,1.0160663777014637e-07,0.1941844969987869,-0.0691739618778228,1.0,0.050000000745058,0.0,25.299091339111328,25.0,4058.822021484375,0.0,8.83658504486084,0.0,283.1499938964844,289.0158386230469,295.2703552246094,295.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820666134357452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.0426025390625,0.0,20.0830135345459,1895.4371337890625,0.0,31.000843048095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
