time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053520,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0162781290709972,0.0157586093991994,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.5329544544219971,0.0499530881643295,0.0485619492828846,303.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.7401923537254333,0.1271150261163711,0.090032160282135,303.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.0010541838128119,302.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0050005936063826,287.4762878417969,284.95001220703125,292.6824951171875,292.2644958496094,299.3806457519531,303.10772705078125,287.4287414550781,1.0,0.1315793544054031,0.0,0.0,1.0,1.0,-0.1924911439418792,1.0097859615143537e-07,0.1924910396337509,-0.0693087056279182,1.0,0.050000000745058,0.0,25.299591064453125,25.0,4037.24365234375,0.0,8.753198623657227,0.0,283.1499938964844,288.989501953125,295.2636413574219,295.58544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819778025150299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.58203125,0.0,20.0830135345459,1895.4371337890625,0.0,30.5454330444336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053580,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0160136166960001,0.0155213754624128,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.5309977531433105,0.0495067350566387,0.0481410846114158,303.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.7381170392036438,0.1259927451610565,0.0892532169818878,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0010548101272433,302.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,0.0050035649910569,287.4389038085937,284.95001220703125,292.6606750488281,292.2580261230469,299.3332214355469,303.1072998046875,287.3889465332031,1.0,0.131506010890007,0.0,0.0,1.0,1.0,-0.1907709538936615,1.00320882268079e-07,0.1907708495855331,-0.0693923532962799,1.0,0.050000000745058,0.0,25.30029487609864,25.0,4015.010986328125,0.0,8.668731689453125,0.0,283.1499938964844,288.9619445800781,295.2571105957031,295.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818839848041534,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1557.805419921875,0.0,20.0830135345459,1895.4371337890625,0.0,30.06585693359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053640,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0157492253929376,0.0152841787785291,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.5290359854698181,0.04905891045928,0.0477184951305389,303.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.7360292077064514,0.124870054423809,0.0884695202112197,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,0.0010554131586104,302.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,0.0050064250826835,287.40008544921875,284.95001220703125,292.6402587890625,292.2517395019531,299.28814697265625,303.1068725585937,287.34796142578125,1.0,0.1314325630664825,0.0,0.0,1.0,1.0,-0.1890428811311721,9.963667935153353e-08,0.189042791724205,-0.0694134160876274,1.0,0.050000000745058,0.0,25.300886154174805,25.0,3992.51904296875,0.0,8.584009170532227,0.0,283.1499938964844,288.933349609375,295.25079345703125,295.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817852795124054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.7757568359375,0.0,20.0830135345459,1895.4371337890625,0.0,29.562753677368164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053700,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0154851078987121,0.01504713203758,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.5270730257034302,0.0486100353300571,0.0472946129739284,303.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.7339447140693665,0.1237536296248436,0.0876875892281532,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0010559830116108,302.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0050091287121176,287.3599548339844,284.95001220703125,292.6212463378906,292.2456970214844,299.24627685546875,303.10650634765625,287.3059997558594,1.0,0.1313590258359909,0.0,0.0,1.0,1.0,-0.1873153448104858,9.892697505620165e-08,0.1873152405023574,-0.0693657398223877,1.0,0.050000000745058,0.0,25.301239013671875,25.0,3969.9814453125,0.0,8.499404907226562,0.0,283.1499938964844,288.90386962890625,295.24468994140625,295.5615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816826403141022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.5350341796875,0.0,20.0830135345459,1895.4371337890625,0.0,29.041540145874023,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053760,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0152215464040637,0.0148104038089513,303.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.5251129269599915,0.0481607802212238,0.0468700379133224,303.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.7318728566169739,0.1226477548480033,0.0869116112589836,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0010565150296315,302.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0050116521306335,287.3188781738281,284.95001220703125,292.603759765625,292.2398986816406,299.2080383300781,303.10614013671875,287.263427734375,1.0,0.1312855333089828,0.0,0.0,1.0,1.0,-0.185594230890274,9.819382285058965e-08,0.1855941265821457,-0.0692484825849533,1.0,0.050000000745058,0.0,25.30129051208496,25.0,3947.569091796875,0.0,8.41518783569336,0.0,283.1499938964844,288.873779296875,295.23883056640625,295.55389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815762162208557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.160888671875,0.0,20.0830135345459,1895.4371337890625,0.0,28.50296401977539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053820,303.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0149588529020547,0.0145742939785122,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.5231590867042542,0.0477116964757442,0.046445332467556,303.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.7298174500465393,0.121554896235466,0.0861439630389213,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0010570074664428,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.005013988353312,287.2771301269531,284.95001220703125,292.5878295898437,292.2343139648437,299.1737365722656,303.1058044433594,287.2204895019531,1.0,0.1312121450901031,0.0,0.0,1.0,1.0,-0.1838834285736084,9.743972384512745e-08,0.18388332426548,-0.0690641924738884,1.0,0.050000000745058,0.0,25.301008224487305,25.0,3925.3779296875,0.0,8.331535339355469,0.0,283.1499938964844,288.8432922363281,295.2332458496094,295.5465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814671993255615,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1524.70849609375,0.0,20.0830135345459,1895.4371337890625,0.0,27.95339012145996,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053880,303.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0146973021328449,0.0143390130251646,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.5212142467498779,0.0472633242607116,0.0460209809243679,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.7277770638465881,0.1204756498336792,0.085385262966156,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0010574617190286,302.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0050161429680883,287.23492431640625,284.95001220703125,292.5735168457031,292.22900390625,299.1432800292969,303.10546875,287.1774597167969,1.0,0.1311389505863189,0.0,0.0,1.0,1.0,-0.1821845024824142,9.666672440289405e-08,0.182184413075447,-0.0688166171312332,1.0,0.050000000745058,0.0,25.30040168762207,25.0,3903.4443359375,0.0,8.248526573181152,0.0,283.1499938964844,288.8125915527344,295.2279052734375,295.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813555002212524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.22900390625,0.0,20.0830135345459,1895.4371337890625,0.0,27.39250373840332,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18053940,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0144373085349798,0.0141049660742282,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.519281804561615,0.0468162521719932,0.0455975718796253,303.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.7257534861564636,0.1194120347499847,0.0846372917294502,303.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0010578774381428,302.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0050181145779788,287.1925354003906,284.95001220703125,292.5608825683594,292.2239685058594,299.1169128417969,303.10516357421875,287.1344299316406,1.0,0.1310660392045974,0.0,0.0,1.0,1.0,-0.1805008202791214,9.587785143594377e-08,0.1805007308721542,-0.0685101673007011,1.0,0.050000000745058,0.0,25.299457550048828,25.0,3881.8271484375,0.0,8.166316032409668,0.0,283.1499938964844,288.7818603515625,295.22283935546875,295.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812434136867523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.75830078125,0.0,20.0830135345459,1895.4371337890625,0.0,26.831995010375977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054000,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0141789996996521,0.0138722592964768,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.517363429069519,0.0463708527386188,0.0451754592359066,303.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.7237405180931091,0.1183628961443901,0.0838991403579711,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0010582571849226,302.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0050199162214994,287.1501159667969,284.95001220703125,292.54998779296875,292.2191772460937,299.0942077636719,303.1048583984375,287.0915832519531,1.0,0.1309934705495834,0.0,0.0,1.0,1.0,-0.1788318306207656,9.507394338470476e-08,0.1788317263126373,-0.0681476667523384,1.0,0.050000000745058,0.0,25.298208236694336,25.0,3860.50537109375,0.0,8.08488655090332,0.0,283.1499938964844,288.7511901855469,295.2180480957031,295.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811290025711059,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.327392578125,0.0,20.0830135345459,1895.4371337890625,0.0,26.2622299194336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054060,303.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0139226727187633,0.0136412158608436,303.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960388183594,0.5154610872268677,0.045927595347166,0.0447551496326923,303.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.7217358946800232,0.1173287108540535,0.0831716954708099,303.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0010586098069325,302.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0050215893425047,287.1077880859375,284.95001220703125,292.54022216796875,292.2146911621094,299.0748291015625,303.1045837402344,287.0489807128906,1.0,0.1309213042259216,0.0,0.0,1.0,1.0,-0.1771796643733978,9.426668867718037e-08,0.1771795749664306,-0.0677574649453163,1.0,0.050000000745058,0.0,25.296655654907227,25.0,3839.48828125,0.0,8.004338264465332,0.0,283.1499938964844,288.7206726074219,295.21356201171875,295.5195007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810148894786834,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.95849609375,0.0,20.0830135345459,1895.4371337890625,0.0,25.69631767272949,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054120,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0136685203760862,0.0134120183065533,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.5135754942893982,0.0454869195818901,0.0443370640277862,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.719728946685791,0.1163053587079048,0.0824531018733978,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.001058948575519,302.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0050231958739459,287.065673828125,284.95001220703125,292.53082275390625,292.21044921875,299.0564270019531,303.10430908203125,287.0067138671875,1.0,0.1308495998382568,0.0,0.0,1.0,1.0,-0.1755429059267044,9.346756257855304e-08,0.1755428165197372,-0.0673710480332374,1.0,0.050000000745058,0.0,25.29484939575196,25.0,3818.652587890625,0.0,7.924616813659668,0.0,283.1499938964844,288.6903381347656,295.2093200683594,295.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809014916419983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1482.6572265625,0.0,20.0830135345459,1895.4371337890625,0.0,25.13663673400879,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054180,303.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0134167773649096,0.0131849348545074,303.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.5117087960243225,0.0450492687523365,0.0439216829836368,303.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.717710554599762,0.1152908354997634,0.0817418321967125,303.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.001059275935404,302.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.0050247488543391,287.0238647460937,284.95001220703125,292.5218811035156,292.2064514160156,299.03839111328125,303.1040954589844,286.9648132324219,1.0,0.1307784467935562,0.0,0.0,1.0,1.0,-0.173920676112175,9.267591849493328e-08,0.1739205718040466,-0.0669876933097839,1.0,0.050000000745058,0.0,25.29285430908203,25.0,3797.928955078125,0.0,7.845693111419678,0.0,283.1499938964844,288.66021728515625,295.2053527832031,295.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807898223400116,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.4195556640625,0.0,20.0830135345459,1895.4371337890625,0.0,24.587793350219727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054240,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0131672760471701,0.0129598211497068,303.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.5098605751991272,0.044614590704441,0.0435089915990829,303.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.7156673073768616,0.1142822206020355,0.0810351893305778,303.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0010595952626317,302.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0050262636505067,286.9823303222656,284.95001220703125,292.5133056640625,292.2027282714844,299.0203552246094,303.1038818359375,286.92315673828125,1.0,0.1307078003883361,0.0,0.0,1.0,1.0,-0.1723094880580902,9.189002980747318e-08,0.172309398651123,-0.0666065439581871,1.0,0.050000000745058,0.0,25.290735244750977,25.0,3777.232177734375,0.0,7.767416954040527,0.0,283.1499938964844,288.6302185058594,295.2015991210937,295.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806772291660309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1466.2279052734375,0.0,20.0830135345459,1895.4371337890625,0.0,24.03712272644043,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054300,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0129202911630272,0.0127369714900851,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.5080329179763794,0.0441833734512329,0.0430995114147663,303.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.7135919332504272,0.1132793202996254,0.0803328976035118,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0010599076049402,302.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0050277449190616,286.94110107421875,284.95001220703125,292.5051574707031,292.1992492675781,299.0023193359375,303.10369873046875,286.8817749023437,1.0,0.1306377351284027,0.0,0.0,1.0,1.0,-0.1707100719213485,9.11103228418142e-08,0.1707099825143814,-0.0662279948592186,1.0,0.050000000745058,0.0,25.28851890563965,25.0,3756.53857421875,0.0,7.689825057983398,0.0,283.1499938964844,288.600341796875,295.1981201171875,295.4969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805658876895904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1458.0770263671875,0.0,20.0830135345459,1895.4371337890625,0.0,23.495166778564453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054360,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0126756206154823,0.0125161921605467,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88824462890625,0.5062245726585388,0.0437554419040679,0.0426930859684944,303.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.7114742398262024,0.1122811436653137,0.0796340331435203,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0010602138936519,302.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,0.0050291982479393,286.900146484375,284.95001220703125,292.4974060058594,292.19598388671875,298.9842834472656,303.1035461425781,286.8406066894531,1.0,0.1305682361125946,0.0,0.0,1.0,1.0,-0.1691208630800247,9.033602310637434e-08,0.1691207736730575,-0.0658516958355903,1.0,0.050000000745058,0.0,25.28622055053711,25.0,3735.825927734375,0.0,7.612845420837402,0.0,283.1499938964844,288.5705261230469,295.1948547363281,295.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804537415504455,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.9549560546875,0.0,20.0830135345459,1895.4371337890625,0.0,22.95191764831543,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054420,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.012433267198503,0.0122975138947367,303.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.5044354200363159,0.0433308780193328,0.0422898381948471,303.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.709305465221405,0.1112874746322631,0.0789384171366691,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0010605149436742,302.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0050306264311075,286.85943603515625,284.95001220703125,292.49005126953125,292.1929626464844,298.9662170410156,303.1034240722656,286.79962158203125,1.0,0.130499318242073,0.0,0.0,1.0,1.0,-0.1675418615341186,8.95671519174357e-08,0.1675417721271515,-0.0654777511954307,1.0,0.050000000745058,0.0,25.283855438232425,25.0,3715.083251953125,0.0,7.536477565765381,0.0,283.1499938964844,288.540771484375,295.1918334960937,295.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803413867950439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.854736328125,0.0,20.0830135345459,1895.4371337890625,0.0,22.41048240661621,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054480,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0121931377798318,0.012080829590559,303.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.5026640295982361,0.0429095961153507,0.0418896675109863,303.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79766845703125,0.7070843577384949,0.110298067331314,0.0782457813620567,303.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0010608112206682,302.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0050320313312113,286.8188781738281,284.95001220703125,292.48309326171875,292.190185546875,298.9481201171875,303.1033020019531,286.7587890625,1.0,0.1304309666156768,0.0,0.0,1.0,1.0,-0.1659724712371826,8.880343926875869e-08,0.1659723818302154,-0.0651060938835144,1.0,0.050000000745058,0.0,25.28143310546875,25.0,3694.302001953125,0.0,7.460693359375,0.0,283.1499938964844,288.5110168457031,295.1890563964844,295.48260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802284359931946,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.7689208984375,0.0,20.0830135345459,1895.4371337890625,0.0,21.868894577026367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054540,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0119552947580814,0.0118662249296903,303.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.5009098649024963,0.0424917377531528,0.0414927490055561,303.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.7048484683036804,0.109313003718853,0.0775562301278114,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,0.00106110307388,302.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0050334157422184,286.7785339355469,284.95001220703125,292.4765014648437,292.1876220703125,298.9299621582031,303.1032409667969,286.7181091308594,1.0,0.1303632408380508,0.0,0.0,1.0,1.0,-0.1644131541252136,8.804514095572814e-08,0.1644130796194076,-0.064736932516098,1.0,0.050000000745058,0.0,25.278966903686523,25.0,3673.478515625,0.0,7.3855133056640625,0.0,283.1499938964844,288.48126220703125,295.1864929199219,295.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801156044006347,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1425.6932373046875,0.0,20.0830135345459,1895.4371337890625,0.0,21.33094787597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054600,303.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0117196757346391,0.0116536188870668,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.4991709887981415,0.0420772470533847,0.0410990044474601,303.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.7026033401489258,0.1083322390913963,0.0768696442246437,303.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0010613908525556,302.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0050347810611128,286.73834228515625,284.95001220703125,292.47027587890625,292.1852722167969,298.9117736816406,303.1031799316406,286.67755126953125,1.0,0.1302961111068725,0.0,0.0,1.0,1.0,-0.1628635823726654,8.729207934266014e-08,0.1628634929656982,-0.0643702149391174,1.0,0.050000000745058,0.0,25.27646255493164,25.0,3652.609619140625,0.0,7.310920715332031,0.0,283.1499938964844,288.4515075683594,295.18414306640625,295.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800023257732391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.621826171875,0.0,20.0830135345459,1895.4371337890625,0.0,20.79398536682129,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054660,303.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0114863365888595,0.0114430878311395,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.4974460005760193,0.0416662395000457,0.0407085753977298,303.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.7003502249717712,0.107355922460556,0.0761861726641655,303.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0010616750223562,302.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0050361291505396,286.69830322265625,284.95001220703125,292.4644775390625,292.1831359863281,298.8934936523437,303.1031494140625,286.6371459960937,1.0,0.1302296370267868,0.0,0.0,1.0,1.0,-0.1613242030143737,8.65445102249396e-08,0.1613241136074066,-0.0640061423182487,1.0,0.050000000745058,0.0,25.273929595947266,25.0,3631.69384765625,0.0,7.236937046051025,0.0,283.1499938964844,288.42169189453125,295.1820068359375,295.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798891067504883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.5513916015625,0.0,20.0830135345459,1895.4371337890625,0.0,20.260299682617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054720,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0112551171332597,0.0112344585359096,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.4957314133644104,0.0412584953010082,0.0403212234377861,303.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.6980893611907959,0.1063838675618171,0.0755056217312812,303.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,0.0010619556996971,302.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,0.00503746047616,286.65838623046875,284.95001220703125,292.4590148925781,292.1811828613281,298.8751525878906,303.1031494140625,286.5968322753906,1.0,0.1301637589931488,0.0,0.0,1.0,1.0,-0.159794270992279,8.580203569863445e-08,0.1597941815853119,-0.0636445134878158,1.0,0.050000000745058,0.0,25.271371841430664,25.0,3610.729736328125,0.0,7.163523197174072,0.0,283.1499938964844,288.3918762207031,295.1800537109375,295.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797747552394867,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.4788818359375,0.0,20.0830135345459,1895.4371337890625,0.0,19.724639892578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054780,303.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0110261440277099,0.0110278697684407,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.4940254092216491,0.0408542305231094,0.0399371907114982,303.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.695822536945343,0.1054163947701454,0.0748282745480537,303.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0010622332338243,302.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,0.0050387769006192,286.6185913085937,284.95001220703125,292.45391845703125,292.1794738769531,298.85675048828125,303.1031494140625,286.556640625,1.0,0.1300985515117645,0.0,0.0,1.0,1.0,-0.1582745909690857,8.506508919481348e-08,0.1582745164632797,-0.0632856041193008,1.0,0.050000000745058,0.0,25.268796920776367,25.0,3589.7158203125,0.0,7.09071683883667,0.0,283.1499938964844,288.3619689941406,295.1783142089844,295.46319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796604335308075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.401611328125,0.0,20.0830135345459,1895.4371337890625,0.0,19.19245147705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054840,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0107992216944694,0.0108231203630566,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.4923232495784759,0.0404531620442867,0.0395561680197715,303.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.6935498714447021,0.104453295469284,0.0741539075970649,303.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0010625076247379,302.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328430175781,0.0,0.0,0.0050400784239172,286.57891845703125,284.95001220703125,292.4491882324219,292.17791748046875,298.8382568359375,303.1031799316406,286.5165405273437,1.0,0.130033940076828,0.0,0.0,1.0,1.0,-0.156764268875122,8.433316622813437e-08,0.1567641794681549,-0.0629291385412216,1.0,0.050000000745058,0.0,25.26620483398437,25.0,3568.652099609375,0.0,7.018472194671631,0.0,283.1499938964844,288.33203125,295.1767883300781,295.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795447409152984,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1385.3179931640625,0.0,20.0830135345459,1895.4371337890625,0.0,18.657434463500977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054900,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0105744516476988,0.0106203239411115,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.4906218349933624,0.0400554649531841,0.0391783565282821,303.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.6912732124328613,0.1034948304295539,0.0734827667474746,303.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.0010627791052684,302.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936889648437,0.0,0.0,0.0050413664430379,286.53936767578125,284.95001220703125,292.44482421875,292.17657470703125,298.8196716308594,303.1032409667969,286.4765625,1.0,0.129969984292984,0.0,0.0,1.0,1.0,-0.1552640348672866,8.36066789133838e-08,0.1552639454603195,-0.0625753849744796,1.0,0.050000000745058,0.0,25.26360321044922,25.0,3547.537109375,0.0,6.946821212768555,0.0,283.1499938964844,288.3020324707031,295.1754150390625,295.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794287800788879,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1377.2259521484375,0.0,20.0830135345459,1895.4371337890625,0.0,18.12505149841309,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18054960,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0103518674150109,0.0104194898158311,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.4889167547225952,0.0396612100303173,0.0388037897646427,303.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.6889939308166504,0.1025412753224372,0.0728149861097335,303.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0010630479082465,302.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.0,0.0,0.0050426418893039,286.4999389648437,284.95001220703125,292.4408264160156,292.1754150390625,298.8009948730469,303.1033020019531,286.43670654296875,1.0,0.1299066841602325,0.0,0.0,1.0,1.0,-0.1537740379571914,8.28856627776986e-08,0.1537739485502243,-0.0622243694961071,1.0,0.050000000745058,0.0,25.2609977722168,25.0,3526.37109375,0.0,6.875771045684815,0.0,283.1499938964844,288.2719421386719,295.1742553710937,295.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793124914169311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.1236572265625,0.0,20.0830135345459,1895.4371337890625,0.0,17.59494972229004,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055020,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0101313143968582,0.0102204959839582,303.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.4872019290924072,0.0392701737582683,0.0384322889149189,303.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.6867127418518066,0.1015923917293548,0.0721504464745521,303.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,0.0010633140336722,302.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.0050439038313925,286.4606018066406,284.95001220703125,292.4371643066406,292.1744384765625,298.7822265625,303.1033935546875,286.3969421386719,1.0,0.1298440247774124,0.0,0.0,1.0,1.0,-0.1522938013076782,8.21698762365486e-08,0.1522937268018722,-0.0618759505450725,1.0,0.050000000745058,0.0,25.25838661193848,25.0,3505.1572265625,0.0,6.805294513702393,0.0,283.1499938964844,288.2418212890625,295.1732788085937,295.4512023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791948914527893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1361.01123046875,0.0,20.0830135345459,1895.4371337890625,0.0,17.06290626525879,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055080,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.005902964156121,303.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.4851282835006714,0.0388799235224723,0.0380672886967659,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.6839470267295837,0.1006385907530784,0.0714912563562393,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,0.0010674886871129,302.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0050637070089578,286.42156982421875,284.95001220703125,292.4338684082031,292.1736145019531,298.7569274902344,303.1036376953125,286.3524780273437,1.0,0.1297616511583328,0.0,0.0,1.0,1.0,-0.1459137946367263,7.896312581578968e-08,0.1459137201309204,-0.0600449033081531,1.0,0.050000000745058,0.0,25.32661819458008,25.0,3474.971435546875,0.0,6.522457122802734,0.0,283.1499938964844,288.2115173339844,295.1724548339844,295.4486389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27907595038414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.8353271484375,0.0,20.0830135345459,1895.4371337890625,0.0,16.529199600219727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055140,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,0.0012694498291239,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.4830320179462433,0.0384928584098815,0.0377021878957748,303.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.681117594242096,0.0996238067746162,0.0708050727844238,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,0.001071399427019,302.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0050822575576603,286.3774108886719,284.95001220703125,292.4308776855469,292.1729736328125,298.6903686523437,303.1085205078125,286.2668762207031,1.0,0.12965689599514,0.0,0.0,1.0,1.0,-0.1391177177429199,7.55899947080252e-08,0.1391176432371139,-0.0581864491105079,1.0,0.050000000745058,0.0,25.384990692138672,25.0,3394.7998046875,0.0,6.218219757080078,0.0,283.1499938964844,288.1722717285156,295.1717224121094,295.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789473235607147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.3411865234375,0.0,20.0830135345459,1895.4371337890625,0.0,15.95708179473877,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055200,303.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.001028352882713,303.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.4812584519386291,0.0381067842245101,0.03733691573143,303.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.6786924004554749,0.0986011251807212,0.0700926408171653,303.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0010712625226005,302.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,0.0050816079601645,286.31524658203125,284.95001220703125,292.4282531738281,292.1724853515625,298.6534423828125,303.11871337890625,286.1814880371094,1.0,0.1295677125453949,0.0,0.0,1.0,1.0,-0.1375340074300766,7.482731234631501e-08,0.1375339329242706,-0.0578116737306118,1.0,0.050000000745058,0.0,25.371564865112305,25.0,3340.970703125,0.0,6.141080856323242,0.0,283.1499938964844,288.1170349121094,295.1708679199219,295.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787695825099945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.72412109375,0.0,20.0830135345459,1895.4371337890625,0.0,15.175494194030762,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055260,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0010171112371608,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.4794278740882873,0.0377162657678127,0.0369689688086509,303.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.6762673258781433,0.0975792706012725,0.069378063082695,303.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0010709770722314,302.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,0.0050802542828023,286.24224853515625,284.95001220703125,292.42596435546875,292.17218017578125,298.63262939453125,303.1298522949219,286.1063537597656,1.0,0.1294828355312347,0.0,0.0,1.0,1.0,-0.1362194418907165,7.419904335392857e-08,0.1362193673849105,-0.0575123652815818,1.0,0.050000000745058,0.0,25.35597419738769,25.0,3305.389404296875,0.0,6.076150894165039,0.0,283.1499938964844,288.0574035644531,295.1701354980469,295.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785433530807495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1309.662841796875,0.0,20.0830135345459,1895.4371337890625,0.0,14.19680118560791,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055320,303.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0010168054141104,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.4775062203407287,0.0373234935104846,0.0365978255867958,303.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.6738341450691223,0.0965630337595939,0.0686654672026634,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0010707345791161,302.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0050791036337614,286.1684265136719,284.95001220703125,292.4239807128906,292.1719970703125,298.615478515625,303.13983154296875,286.0396728515625,1.0,0.1294013112783432,0.0,0.0,1.0,1.0,-0.1349168866872787,7.35769631887706e-08,0.1349168121814727,-0.057216253131628,1.0,0.050000000745058,0.0,25.341541290283203,25.0,3276.715576171875,0.0,6.012181758880615,0.0,283.1499938964844,287.9999694824219,295.1697082519531,295.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783018350601196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,13.173131942749023,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055380,303.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0010166072752326,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.4754914045333862,0.0369315855205059,0.0362260527908802,303.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.6714084148406982,0.0955581739544868,0.0679589211940765,303.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0010705352760851,302.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0050781583413481,286.09881591796875,284.95001220703125,292.42236328125,292.1719665527344,298.5982971191406,303.1480407714844,285.97967529296875,1.0,0.1293229460716247,0.0,0.0,1.0,1.0,-0.1336212754249572,7.295855652955653e-08,0.1336212009191513,-0.0569219775497913,1.0,0.050000000745058,0.0,25.32825088500977,25.0,3250.74609375,0.0,5.948925971984863,0.0,283.1499938964844,287.9466857910156,295.1696472167969,295.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780695557594299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1280.49951171875,0.0,20.0830135345459,1895.4371337890625,0.0,12.210733413696287,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055440,303.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0010164492996409,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.473382294178009,0.0365427993237972,0.0358562059700489,303.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.669002890586853,0.0945676937699318,0.0672613084316253,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0010703690350055,302.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0050773695111274,286.03466796875,284.95001220703125,292.4210205078125,292.17205810546875,298.58026123046875,303.1545104980469,285.9247131347656,1.0,0.1292474269866943,0.0,0.0,1.0,1.0,-0.1323389708995819,7.234702081859723e-08,0.1323388963937759,-0.0566314160823822,1.0,0.050000000745058,0.0,25.31587600708008,25.0,3225.98388671875,0.0,5.886618137359619,0.0,283.1499938964844,287.8974914550781,295.1698608398437,295.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778540849685669,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.5869140625,0.0,20.0830135345459,1895.4371337890625,0.0,11.33889865875244,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
