time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055500,303.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0010163183324038,303.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.4711736440658569,0.0361586399376392,0.0354901552200317,303.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.6666269302368164,0.0935934484004974,0.0665747001767158,303.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65692138671875,0.0,0.0,0.0010702311992645,302.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.00507671572268,285.9760437011719,284.95001220703125,292.4200134277344,292.1723022460937,298.5613708496094,303.159423828125,285.8739624023437,1.0,0.1291746944189071,0.0,0.0,1.0,1.0,-0.1310746520757675,7.174469374149339e-08,0.1310745775699615,-0.056345947086811,1.0,0.050000000745058,0.0,25.30432891845703,25.0,3202.014404296875,0.0,5.825445652008057,0.0,283.1499938964844,287.8519592285156,295.17022705078125,295.4264831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776555716991424,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.6326904296875,0.0,20.0830135345459,1895.4371337890625,0.0,10.554746627807615,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055560,303.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0010162100661545,303.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.4688543677330017,0.0357796736061573,0.0351287573575973,303.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.6642829179763794,0.0926349684596061,0.0658991858363151,303.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0010701172286644,302.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0050761755555868,285.9220886230469,284.95001220703125,292.4193115234375,292.17266845703125,298.5417785644531,303.1630859375,285.8264465332031,1.0,0.1291045397520065,0.0,0.0,1.0,1.0,-0.1298294216394424,7.115212241615154e-08,0.1298293620347976,-0.0560659132897853,1.0,0.050000000745058,0.0,25.293500900268555,25.0,3178.63671875,0.0,5.765426158905029,0.0,283.1499938964844,287.8094177246094,295.17071533203125,295.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774689495563507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.44677734375,0.0,20.0830135345459,1895.4371337890625,0.0,9.83525848388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055620,303.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,0.0010161217069253,303.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.4664086401462555,0.035405945032835,0.0347722694277763,303.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.6619704365730286,0.0916910767555236,0.0652341842651367,303.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0010700243292376,302.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0050757345743477,285.8719177246094,284.95001220703125,292.4189453125,292.17315673828125,298.5216979980469,303.16583251953125,285.7815246582031,1.0,0.1290367245674133,0.0,0.0,1.0,1.0,-0.1286028623580932,7.056910078517832e-08,0.1286027878522873,-0.0557912178337574,1.0,0.050000000745058,0.0,25.283313751220703,25.0,3155.74755859375,0.0,5.70651388168335,0.0,283.1499938964844,287.7693176269531,295.1712951660156,295.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772898077964782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1233.874755859375,0.0,20.0830135345459,1895.4371337890625,0.0,9.161542892456056,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055680,303.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0010160518577322,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.4638180434703827,0.0350374355912208,0.0344207547605037,303.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.6596888899803162,0.0907608941197395,0.0645790845155716,303.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0010699507547542,302.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0050753857940435,285.82489013671875,284.95001220703125,292.4188537597656,292.1737365722656,298.5011901855469,303.16778564453125,285.73876953125,1.0,0.1289711445569992,0.0,0.0,1.0,1.0,-0.1273943036794662,6.999530199891525e-08,0.1273942440748214,-0.055521722882986,1.0,0.050000000745058,0.0,25.273725509643555,25.0,3133.281005859375,0.0,5.648661613464356,0.0,283.1499938964844,287.73114013671875,295.1719665527344,295.42138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771153748035431,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1223.8056640625,0.0,20.0830135345459,1895.4371337890625,0.0,8.522576332092285,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055740,303.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0010160001693293,303.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.4611136615276336,0.0346742309629917,0.0340743735432624,303.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.6574385762214661,0.0898440331220626,0.0639337003231048,303.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,0.0010698962723836,302.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.005075127352029,285.78057861328125,284.95001220703125,292.4190673828125,292.1744689941406,298.4803161621094,303.16912841796875,285.6979064941406,1.0,0.1289077550172805,0.0,0.0,1.0,1.0,-0.1262037456035614,6.943072605736236e-08,0.1262036710977554,-0.0552574880421161,1.0,0.050000000745058,0.0,25.264726638793945,25.0,3111.200439453125,0.0,5.59185791015625,0.0,283.1499938964844,287.6946716308594,295.1727294921875,295.4200744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769444286823272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.1693115234375,0.0,20.0830135345459,1895.4371337890625,0.0,7.913449764251709,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055800,303.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0010159641969949,303.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.4584363400936126,0.0343158021569252,0.0337326154112815,303.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.6552161574363708,0.0889388099312782,0.063296727836132,303.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0010698585538193,302.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0050749485380947,285.73834228515625,284.95001220703125,292.4195556640625,292.17529296875,298.4591979980469,303.1700744628906,285.65850830078125,1.0,0.1288462877273559,0.0,0.0,1.0,1.0,-0.1250289380550384,6.887427161927917e-08,0.1250288784503936,-0.0549979284405708,1.0,0.050000000745058,0.0,25.256244659423828,25.0,3089.423583984375,0.0,5.535978317260742,0.0,283.1499938964844,287.65948486328125,295.173583984375,295.4189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767746448516845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.861083984375,0.0,20.0830135345459,1895.4371337890625,0.0,7.325967788696289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055860,303.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0010159445228055,303.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.4557998776435852,0.0339622758328914,0.0333956368267536,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.6530227065086365,0.0880453139543533,0.0626682564616203,303.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,0.001069837831892,302.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0050748502835631,285.697998046875,284.95001220703125,292.4203491210937,292.1762084960937,298.4378356933594,303.1706237792969,285.6204528808594,1.0,0.1287867873907089,0.0,0.0,1.0,1.0,-0.1238702237606048,6.832614474205911e-08,0.1238701567053794,-0.0547432452440261,1.0,0.050000000745058,0.0,25.2482852935791,25.0,3067.93310546875,0.0,5.481032371520996,0.0,283.1499938964844,287.6254577636719,295.17449951171875,295.41796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766058146953583,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1195.8482666015625,0.0,20.0830135345459,1895.4371337890625,0.0,6.7599077224731445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055920,303.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.0010159387020394,303.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.4532023072242737,0.0336131118237972,0.0330628789961338,303.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.6508550643920898,0.0871620997786521,0.0620471499860286,303.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0010698317782953,302.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.005074820946902,285.6591186523437,284.95001220703125,292.42144775390625,292.1772155761719,298.416259765625,303.1708984375,285.5834655761719,1.0,0.128728985786438,0.0,0.0,1.0,1.0,-0.1227255165576934,6.778531513873531e-08,0.1227254495024681,-0.0544929206371307,1.0,0.050000000745058,0.0,25.24077606201172,25.0,3046.661865234375,0.0,5.426904201507568,0.0,283.1499938964844,287.59228515625,295.1755065917969,295.4171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764358818531036,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1187.056396484375,0.0,20.0830135345459,1895.4371337890625,0.0,6.209432125091553,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18055980,303.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0010159470839425,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.4506473541259765,0.03326852992177,0.0327345728874206,303.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.6487147212028503,0.0862895920872688,0.0614337511360645,303.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0010698407422751,302.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0050748637877404,285.6216125488281,284.95001220703125,292.4228210449219,292.17828369140625,298.3944396972656,303.1709899902344,285.5474853515625,1.0,0.1286729425191879,0.0,0.0,1.0,1.0,-0.1215955317020416,6.725219492409451e-08,0.1215954646468162,-0.0542473085224628,1.0,0.050000000745058,0.0,25.233732223510746,25.0,3025.60302734375,0.0,5.373622894287109,0.0,283.1499938964844,287.5599060058594,295.17657470703125,295.4163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762647271156311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1178.4686279296875,0.0,20.0830135345459,1895.4371337890625,0.0,5.675137996673584,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056040,303.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0010159673402085,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.4481323957443237,0.0329279191792011,0.0324101001024246,303.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.6465982794761658,0.0854263752698898,0.0608269423246383,303.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.001069862046279,302.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0050749648362398,285.58514404296875,284.95001220703125,292.4244384765625,292.1794738769531,298.3724365234375,303.1708984375,285.51226806640625,1.0,0.128618374466896,0.0,0.0,1.0,1.0,-0.1204781383275985,6.672575381116985e-08,0.1204780712723732,-0.0540059097111225,1.0,0.050000000745058,0.0,25.22707176208496,25.0,3004.701416015625,0.0,5.321070671081543,0.0,283.1499938964844,287.528076171875,295.177734375,295.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276090145111084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1170.029052734375,0.0,20.0830135345459,1895.4371337890625,0.0,5.152177810668945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056100,303.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.001015999703668,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.4456609189510345,0.0325915031135082,0.0320896878838539,303.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.6445069909095764,0.0845729187130928,0.0602271072566509,303.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0010698961559683,302.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0050751268863677,285.5496520996094,284.95001220703125,292.4263610839844,292.18072509765625,298.3502197265625,303.1706848144531,285.47784423828125,1.0,0.1285653561353683,0.0,0.0,1.0,1.0,-0.1193741112947464,6.620643233645751e-08,0.119374044239521,-0.053769115358591,1.0,0.050000000745058,0.0,25.220808029174805,25.0,2983.95458984375,0.0,5.269278049468994,0.0,283.1499938964844,287.4967956542969,295.178955078125,295.4152526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759117484092712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.729248046875,0.0,20.0830135345459,1895.4371337890625,0.0,4.641492366790772,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056160,303.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,0.0010160432429984,303.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.4432335793972015,0.0322591699659824,0.0317732021212577,303.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.6424397826194763,0.083729013800621,0.0596340149641037,303.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0010699420236051,302.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0050753443501889,285.5150146484375,284.95001220703125,292.42852783203125,292.1820373535156,298.3277893066406,303.1703796386719,285.4440612792969,1.0,0.1285137683153152,0.0,0.0,1.0,1.0,-0.1182829663157463,6.56940599697009e-08,0.1182828992605209,-0.0535369589924812,1.0,0.050000000745058,0.0,25.21491050720215,25.0,2963.341064453125,0.0,5.218215465545654,0.0,283.1499938964844,287.4659729003906,295.18023681640625,295.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275727778673172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.543212890625,0.0,20.0830135345459,1895.4371337890625,0.0,4.140944957733154,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056220,303.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0010160967940464,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.4408504366874695,0.0319306887686252,0.0314604267477989,303.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.6403951048851013,0.0828941240906715,0.0590473227202892,303.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0010699983686208,302.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0050756116397678,285.4811096191406,284.95001220703125,292.43096923828125,292.1834411621094,298.3051147460937,303.16998291015625,285.4108581542969,1.0,0.1284635066986084,0.0,0.0,1.0,1.0,-0.1172040477395057,6.518835249380572e-08,0.1172039806842804,-0.053309429436922,1.0,0.050000000745058,0.0,25.209341049194336,25.0,2942.84130859375,0.0,5.167839050292969,0.0,283.1499938964844,287.4354858398437,295.1815490722656,295.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755364775657654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.4500732421875,0.0,20.0830135345459,1895.4371337890625,0.0,3.649728536605835,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056280,303.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0010161586105823,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.4385101497173309,0.0316056981682777,0.0311509929597377,303.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.6383699774742126,0.0820674747228622,0.0584664084017276,303.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.001070063561201,302.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0050759208388626,285.44781494140625,284.95001220703125,292.4336853027344,292.18487548828125,298.2821960449219,303.1695251464844,285.3781433105469,1.0,0.1284144073724746,0.0,0.0,1.0,1.0,-0.1161361336708068,6.468878410714751e-08,0.1161360666155815,-0.0530863851308822,1.0,0.050000000745058,0.0,25.20404815673828,25.0,2922.43115234375,0.0,5.118080139160156,0.0,283.1499938964844,287.4053039550781,295.18292236328125,295.41412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753357291221618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1137.4296875,0.0,20.0830135345459,1895.4371337890625,0.0,3.167369842529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056340,303.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0010162297403439,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.436217337846756,0.0312846824526786,0.0308453757315874,303.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.6363661289215088,0.0812502056360244,0.0578921400010585,303.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.001070138416253,302.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0050762761384248,285.4151306152344,284.95001220703125,292.4366455078125,292.1863708496094,298.2590026855469,303.1690368652344,285.345947265625,1.0,0.1283665746450424,0.0,0.0,1.0,1.0,-0.1150808557868003,6.419624298814598e-08,0.115080788731575,-0.0528685115277767,1.0,0.050000000745058,0.0,25.19906234741211,25.0,2902.12109375,0.0,5.069015502929688,0.0,283.1499938964844,287.3753662109375,295.1842956542969,295.41387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751224339008331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.48193359375,0.0,20.0830135345459,1895.4371337890625,0.0,2.6932196617126465,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056400,303.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0010163077386096,303.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.4339685440063476,0.030967004597187,0.0305429492145776,303.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.6343784928321838,0.080440916121006,0.0573234446346759,303.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0010702207218855,302.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0050766663625836,285.3829345703125,284.95001220703125,292.4398498535156,292.1878967285156,298.2355651855469,303.1684875488281,285.3141784667969,1.0,0.1283197849988937,0.0,0.0,1.0,1.0,-0.1140361651778221,6.370979832581726e-08,0.1140360981225967,-0.052655454725027,1.0,0.050000000745058,0.0,25.194313049316406,25.0,2881.883544921875,0.0,5.020533561706543,0.0,283.1499938964844,287.3456726074219,295.1856994628906,295.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748938202857971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.5865478515625,0.0,20.0830135345459,1895.4371337890625,0.0,2.230024576187134,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056460,303.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0010163935367017,303.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.4317673146724701,0.0306530687958002,0.0302441138774156,303.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.6324074268341064,0.0796405673027038,0.0567610673606395,303.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0010703109437599,302.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0050770943053066,285.3512268066406,284.95001220703125,292.4432983398437,292.1894836425781,298.2117614746094,303.1679077148437,285.2828369140625,1.0,0.1282741129398346,0.0,0.0,1.0,1.0,-0.1130034103989601,6.32301961900339e-08,0.1130033507943153,-0.0524478442966938,1.0,0.050000000745058,0.0,25.189821243286133,25.0,2861.7265625,0.0,4.972698211669922,0.0,283.1499938964844,287.316162109375,295.18707275390625,295.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746433913707733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1113.7431640625,0.0,20.0830135345459,1895.4371337890625,0.0,1.7771131992340088,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056520,303.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0010164852719753,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.4296109080314636,0.0303424168378114,0.029948404058814,303.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.6304479837417603,0.0788481310009956,0.0562042146921157,303.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0010704076848924,302.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0050775529816746,285.3199768066406,284.95001220703125,292.447021484375,292.19110107421875,298.1876525878906,303.16729736328125,285.2518920898437,1.0,0.1282293945550918,0.0,0.0,1.0,1.0,-0.111981101334095,6.275679709233374e-08,0.1119810342788696,-0.0522455088794231,1.0,0.050000000745058,0.0,25.18553352355957,25.0,2841.631591796875,0.0,4.925426959991455,0.0,283.1499938964844,287.28680419921875,295.1884460449219,295.4132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2743647396564483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.9385986328125,0.0,20.0830135345459,1895.4371337890625,0.0,1.3408071994781494,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056580,303.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0010165836429223,303.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.4275025427341461,0.0300354789942502,0.0296562500298023,303.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.6284999251365662,0.0780646726489067,0.055653691291809,303.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0010705112945288,302.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.005078044719994,285.2891540527344,284.95001220703125,292.4509582519531,292.1927490234375,298.16314697265625,303.1666564941406,285.2213439941406,1.0,0.1281857192516327,0.0,0.0,1.0,1.0,-0.1109707131981849,6.229042526229024e-08,0.1109706461429596,-0.0520491562783718,1.0,0.050000000745058,0.0,25.18147087097168,25.0,2821.608642578125,0.0,4.878788948059082,0.0,283.1499938964844,287.2575988769531,295.1897277832031,295.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740411758422851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1098.17236328125,0.0,20.0830135345459,1895.4371337890625,0.0,0.9228554368019104,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056640,303.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0010166872525587,303.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.4254383444786072,0.0297317076474428,0.0293671134859323,303.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.6265565752983093,0.0772889330983161,0.0551085621118545,303.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0010706203756853,302.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0050785620696842,285.2587280273437,284.95001220703125,292.4551086425781,292.19439697265625,298.13824462890625,303.166015625,285.1911315917969,1.0,0.1281428933143615,0.0,0.0,1.0,1.0,-0.1099704504013061,6.183029910289406e-08,0.1099703907966613,-0.0518585294485092,1.0,0.050000000745058,0.0,25.17758178710937,25.0,2801.6396484375,0.0,4.832690238952637,0.0,283.1499938964844,287.2285461425781,295.1908264160156,295.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2736567556858063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.4324951171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.5455315113067627,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056700,303.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0010167961008846,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.4234197735786438,0.0294313840568065,0.0290812738239765,303.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.6246157288551331,0.0765216052532196,0.0545693598687648,303.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0010707350447773,302.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0050791059620678,285.2286682128906,284.95001220703125,292.4595031738281,292.1960754394531,298.1129150390625,303.16534423828125,285.1612854003906,1.0,0.1281009763479232,0.0,0.0,1.0,1.0,-0.1089813113212585,6.13770083646159e-08,0.1089812442660331,-0.0516742095351219,1.0,0.050000000745058,0.0,25.173873901367188,25.0,2781.730224609375,0.0,4.787175178527832,0.0,283.1499938964844,287.1995849609375,295.1916198730469,295.4119567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2731662690639496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1082.7135009765625,0.0,20.0830135345459,1895.4371337890625,0.0,0.2336779832839965,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056760,303.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0010169099550694,303.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.4214451611042022,0.0291343964636325,0.0287986099720001,303.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.6226720809936523,0.0757624953985214,0.0540358908474445,303.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0010708548361435,302.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0050796745344996,285.198974609375,284.95001220703125,292.4641418457031,292.1977844238281,298.0871276855469,303.1646728515625,285.1317749023437,1.0,0.1280598938465118,0.0,0.0,1.0,1.0,-0.1080029010772705,6.093046778232747e-08,0.1080028340220451,-0.0514963716268539,1.0,0.050000000745058,0.0,25.17033195495605,25.0,2761.875244140625,0.0,4.742220401763916,0.0,283.1499938964844,287.1707458496094,295.1918029785156,295.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2724915444850921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1075.0025634765625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0431435331702232,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056820,303.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.001017028116621,303.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.4195127189159393,0.0288406480103731,0.0285190399736166,303.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.620719850063324,0.0750113800168037,0.0535080544650554,303.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0010709792841225,302.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0050802645273506,285.1696472167969,284.95001220703125,292.4689636230469,292.199462890625,298.0608215332031,303.1639709472656,285.10260009765625,1.0,0.1280196160078048,0.0,0.0,1.0,1.0,-0.1070349961519241,6.04906702506014e-08,0.1070349365472793,-0.0513252429664135,1.0,0.050000000745058,0.0,25.16693687438965,25.0,2742.071044921875,0.0,4.697810173034668,0.0,283.1499938964844,287.1420288085937,295.19091796875,295.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2715104520320892,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1067.2840576171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0002730554260779,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056880,303.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0010171503527089,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.417620301246643,0.0285500846803188,0.0282425004988908,303.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.6187525987625122,0.0742681995034217,0.052985742688179,303.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0010711080394685,302.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0050808754749596,285.140625,284.95001220703125,292.4740295410156,292.201171875,298.03399658203125,303.16326904296875,285.0737609863281,1.0,0.1279800981283188,0.0,0.0,1.0,1.0,-0.1060774028301239,6.005762287486506e-08,0.1060773432254791,-0.051161054521799,1.0,0.050000000745058,0.0,25.16368103027344,25.0,2722.314453125,0.0,4.653932094573975,0.0,283.1499938964844,287.1133728027344,295.1888427734375,295.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700942158699035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.551025390625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18056940,303.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0010172765469178,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.415766179561615,0.0282627679407596,0.0279690641909837,303.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.6167640686035156,0.073533110320568,0.0524691417813301,303.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.001071240985766,302.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0050815064460039,285.1119384765625,284.95001220703125,292.47930908203125,292.2028503417969,298.0065612792969,303.1625671386719,285.04522705078125,1.0,0.1279413253068924,0.0,0.0,1.0,1.0,-0.105130411684513,5.963158145050329e-08,0.1051303520798683,-0.0510041788220405,1.0,0.050000000745058,0.0,25.16055488586425,25.0,2702.6064453125,0.0,4.610595703125,0.0,283.1499938964844,287.0848083496094,295.18560791015625,295.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2681267261505127,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1051.805419921875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057000,303.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.001017406466417,303.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.4139469861984253,0.0279786083847284,0.0276986323297023,303.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.6147459149360657,0.0728059560060501,0.0519580729305744,303.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0010713778901845,302.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0050821551121771,285.0835876464844,284.95001220703125,292.4847717285156,292.2045288085937,297.9785461425781,303.1618347167969,285.0170288085937,1.0,0.1279032677412033,0.0,0.0,1.0,1.0,-0.1041936948895454,5.921247847595623e-08,0.1041936352849006,-0.0508548021316528,1.0,0.050000000745058,0.0,25.15755081176757,25.0,2682.94384765625,0.0,4.567782878875732,0.0,283.1499938964844,287.05633544921875,295.18133544921875,295.396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2655157744884491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1044.0498046875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057060,303.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0010175398783758,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.4121595323085785,0.0276976190507411,0.0274312254041433,303.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.6126897931098938,0.072086788713932,0.0514526292681694,303.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0010715182870626,302.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0050828214734792,285.0555419921875,284.95001220703125,292.4904479980469,292.2061767578125,297.9498291015625,303.1611328125,284.9891357421875,1.0,0.1278658956289291,0.0,0.0,1.0,1.0,-0.1032673940062522,5.8800480928766774e-08,0.1032673344016075,-0.0507132224738597,1.0,0.050000000745058,0.0,25.154659271240234,25.0,2663.326904296875,0.0,4.525496959686279,0.0,283.1499938964844,287.0279235839844,295.1760559082031,295.39019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2621608078479767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.28564453125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057120,303.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0010176765499636,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.410399317741394,0.0274197198450565,0.02716676145792,303.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.6105868816375732,0.0713754743337631,0.0509526655077934,303.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0010716621764004,302.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0050835041329264,285.0278015136719,284.95001220703125,292.496337890625,292.20782470703125,297.9204406738281,303.160400390625,284.9615478515625,1.0,0.1278291940689087,0.0,0.0,1.0,1.0,-0.1023512259125709,5.8395539070943414e-08,0.1023511663079261,-0.0505796112120151,1.0,0.050000000745058,0.0,25.151874542236328,25.0,2643.753173828125,0.0,4.483720779418945,0.0,283.1499938964844,286.99957275390625,295.1698913574219,295.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2579867839813232,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1028.5150146484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057180,303.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0010178162483498,303.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.408661812543869,0.0271449163556098,0.0269052516669034,303.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.6084599494934082,0.0706720575690269,0.050458263605833,303.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0010718094417825,302.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0050842021591961,285.0003662109375,284.95001220703125,292.5024108886719,292.2094116210937,297.89031982421875,303.15966796875,284.93426513671875,1.0,0.1277931481599807,0.0,0.0,1.0,1.0,-0.1014452949166297,5.7997791458319625e-08,0.1014452427625656,-0.0504542253911495,1.0,0.050000000745058,0.0,25.149185180664062,25.0,2624.22265625,0.0,4.442458152770996,0.0,283.1499938964844,286.9713134765625,295.1628723144531,295.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2529047429561615,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1020.7396850585938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057240,303.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0010179589735344,303.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.4069411158561706,0.0268731359392404,0.0266466215252876,303.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.6063205599784851,0.0699764192104339,0.0499692857265472,303.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0010719596175476,302.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.005084915086627,284.9732360839844,284.95001220703125,292.5086669921875,292.2109680175781,297.8594055175781,303.158935546875,284.90728759765625,1.0,0.1277577131986618,0.0,0.0,1.0,1.0,-0.1005493625998497,5.760718480019023e-08,0.1005493029952049,-0.0503371953964233,1.0,0.050000000745058,0.0,25.146589279174805,25.0,2604.733642578125,0.0,4.401693344116211,0.0,283.1499938964844,286.943115234375,295.15509033203125,295.36590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2468517571687698,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1012.9613647460938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057300,303.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0010181043762713,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.4052311480045318,0.026604376733303,0.0263908747583627,303.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.6041699647903442,0.0692885965108871,0.0494858026504516,303.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0010721128201112,302.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0050856415182352,284.9464111328125,284.95001220703125,292.51513671875,292.2124938964844,297.8277282714844,303.158203125,284.880615234375,1.0,0.1277228891849517,0.0,0.0,1.0,1.0,-0.0996635109186172,5.72238221252519e-08,0.0996634513139724,-0.0502287074923515,0.994044840335846,0.050000000745058,0.0,25.14407730102539,25.0,2585.2861328125,0.0,4.361428737640381,0.0,283.1499938964844,286.9149780273437,295.14654541015625,295.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2397559583187103,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1005.181396484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057360,303.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0010182524565607,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.4035244882106781,0.0263385847210884,0.0261379517614841,303.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.6020086407661438,0.0686085224151611,0.0490077249705791,303.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0010722687002271,302.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0050863809883594,284.9198913574219,284.95001220703125,292.5217590332031,292.2139587402344,297.795166015625,303.1574401855469,284.854248046875,1.0,0.1276886314153671,0.0,0.0,1.0,1.0,-0.0987875461578369,5.6847653695513145e-08,0.0987874940037727,-0.0501288324594497,0.9707021713256836,0.050000000745058,0.0,25.141645431518555,25.0,2565.87939453125,0.0,4.321653366088867,0.0,283.1499938964844,286.88690185546875,295.1373291015625,295.3457946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2315591424703598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,997.4015502929688,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057420,303.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0010184028651565,303.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.4018130898475647,0.0260757263749837,0.0258878320455551,303.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.5998378396034241,0.0679361745715141,0.0485350787639617,303.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0010724271414801,302.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.0050871325656771,284.8936462402344,284.95001220703125,292.528564453125,292.2153625488281,297.76177978515625,303.1567077636719,284.8281555175781,1.0,0.127654954791069,0.0,0.0,1.0,1.0,-0.0979214906692504,5.647870793268339e-08,0.0979214310646057,-0.050037644803524,0.938762366771698,0.050000000745058,0.0,25.13928604125977,25.0,2546.513427734375,0.0,4.282365322113037,0.0,283.1499938964844,286.85888671875,295.1274719238281,295.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2222052663564682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,989.6231689453124,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057480,303.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0010185556020587,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.4000877141952514,0.0258157588541507,0.0256404615938663,303.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.597658097743988,0.0672715231776237,0.0480677895247936,303.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0010725880274549,302.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.005087895784527,284.8677062988281,284.95001220703125,292.5355529785156,292.2167053222656,297.7275085449219,303.15594482421875,284.8023681640625,1.0,0.1276218146085739,0.0,0.0,1.0,1.0,-0.0970651805400848,5.6116913782489064e-08,0.0970651283860206,-0.0499551221728324,0.8983570337295532,0.050000000745058,0.0,25.13699722290039,25.0,2527.187744140625,0.0,4.243555068969727,0.0,283.1499938964844,286.8309326171875,295.11700439453125,295.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2116469144821167,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.8477172851562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
