time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057540,303.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0010187104344367,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.3983383774757385,0.025558665394783,0.0253958366811275,303.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.5954709649085999,0.0666145980358123,0.0476059317588806,303.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0010727511253207,302.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0050886692479252,284.8420715332031,284.95001220703125,292.5426940917969,292.2179870605469,297.6922912597656,303.1551818847656,284.7768859863281,1.0,0.1275892257690429,0.0,0.0,1.0,1.0,-0.0962187051773071,5.57622819030712e-08,0.0962186455726623,-0.0498812310397625,0.8495108485221863,0.050000000745058,0.0,25.13477325439453,25.0,2507.903564453125,0.0,4.205224990844727,0.0,283.1499938964844,286.80303955078125,295.1059875488281,295.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1998305022716522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,974.0765991210938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057600,303.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0010188672458752,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.3965536057949066,0.0253044161945581,0.0251539032906293,303.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.5932770371437073,0.06596539914608,0.0471494272351264,303.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0010729160858318,302.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0050894520245492,284.8166809082031,284.95001220703125,292.54998779296875,292.2191772460937,297.6561889648437,303.1544189453125,284.751708984375,1.0,0.1275571435689926,0.0,0.0,1.0,1.0,-0.0953818932175636,5.5414655975027927e-08,0.0953818336129188,-0.0498157143592834,0.7923880815505981,0.050000000745058,0.0,25.13260841369629,25.0,2488.661865234375,0.0,4.167365074157715,0.0,283.1499938964844,286.77520751953125,295.0944519042969,295.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1867205500602722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,966.311279296875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057660,303.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0010190235916525,303.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.3947243094444275,0.0250540915876626,0.024915050715208,303.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.591079831123352,0.0653252154588699,0.0466986820101738,303.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0010730808135122,302.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0050902334041893,284.7916259765625,284.95001220703125,292.5576477050781,292.2205810546875,297.61932373046875,303.1536865234375,284.726806640625,1.0,0.127525582909584,0.0,0.0,1.0,1.0,-0.0945556908845901,5.5072682414447633e-08,0.0945556387305259,-0.0497541017830371,0.7270196080207825,0.050000000745058,0.0,25.130491256713867,25.0,2469.476318359375,0.0,4.130014419555664,0.0,283.1499938964844,286.7474365234375,295.0824279785156,295.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1722355335950851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,958.5540771484376,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057720,303.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0010191760957241,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.3928471505641937,0.0248085334897041,0.024680433794856,303.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.5888866186141968,0.0646956041455268,0.0462548397481441,303.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0010732414666563,302.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0050909952260553,284.7668151855469,284.95001220703125,292.5657653808594,292.222412109375,297.5823059082031,303.1529235839844,284.70220947265625,1.0,0.1274945139884948,0.0,0.0,1.0,1.0,-0.0937428176403045,5.4735632915026144e-08,0.0937427654862403,-0.0496917404234409,0.6535583138465881,0.050000000745058,0.0,25.12838554382324,25.0,2450.41015625,0.0,4.093287944793701,0.0,283.1499938964844,286.7197265625,295.0699768066406,295.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1562815755605697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,950.8140869140624,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057780,303.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0010193240595981,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.3909106850624084,0.0245674196630716,0.024450184777379,303.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.5867019891738892,0.0640768781304359,0.0458185225725173,303.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0010733972303569,302.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0050917346961796,284.7423095703125,284.95001220703125,292.5743713378906,292.22467041015625,297.54547119140625,303.15216064453125,284.6779479980469,1.0,0.1274639815092086,0.0,0.0,1.0,1.0,-0.0929441824555397,5.4403862748131366e-08,0.0929441228508949,-0.0496286638081073,0.5720465183258057,0.050000000745058,0.0,25.126283645629883,25.0,2431.521728515625,0.0,4.057223320007324,0.0,283.1499938964844,286.6921691894531,295.05718994140625,295.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1387787908315658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.1063842773438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057840,303.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0010194675996899,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.3888990879058838,0.0243305321782827,0.024224005639553,303.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.5845282077789307,0.0634692534804344,0.0453898422420024,303.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0010735484538599,302.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0050924513489007,284.7181091308594,284.95001220703125,292.5834045410156,292.22735595703125,297.509033203125,303.15142822265625,284.6540222167969,1.0,0.1274339407682418,0.0,0.0,1.0,1.0,-0.092159554362297,5.407714809280152e-08,0.0921594947576522,-0.0495645217597484,0.482638955116272,0.050000000745058,0.0,25.124187469482425,25.0,2412.84716796875,0.0,4.021809577941895,0.0,283.1499938964844,286.664794921875,295.0440673828125,295.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.119666963815689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,935.4473876953124,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057900,303.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0010196064831689,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.3868515491485595,0.0240978486835956,0.0240018237382173,303.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.5823682546615601,0.0628730058670044,0.0449690483510494,303.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0010736946715041,302.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0050931451842188,284.6942138671875,284.95001220703125,292.5928649902344,292.2304077148437,297.47314453125,303.15069580078125,284.6304931640625,1.0,0.1274044215679168,0.0,0.0,1.0,1.0,-0.0913891419768333,5.375548184360923e-08,0.0913890898227691,-0.0494990870356559,0.3853968977928161,0.050000000745058,0.0,25.12209701538086,25.0,2394.410400390625,0.0,3.9870548248291016,0.0,283.1499938964844,286.6376342773437,295.0307312011719,295.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0988801643252372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,927.8505249023438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18057960,303.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0010197405936196,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.3848190009593963,0.023869389668107,0.0237836129963397,303.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.5802243947982788,0.062288362532854,0.0445562489330768,303.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0010738358832895,302.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0050938152708113,284.6706237792969,284.95001220703125,292.60272216796875,292.2337951660156,297.4378662109375,303.14996337890625,284.6073303222656,1.0,0.1273754090070724,0.0,0.0,1.0,1.0,-0.0906330645084381,5.3438807157135684e-08,0.0906330049037933,-0.0494321212172508,0.2804619669914245,0.050000000745058,0.0,25.12001037597656,25.0,2376.2294921875,0.0,3.9529623985290527,0.0,283.1499938964844,286.6107482910156,295.0171813964844,295.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0763696953654289,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.3275756835938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058020,303.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0010198696982115,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.3828035295009613,0.0236452333629131,0.0235694348812103,303.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.5780994296073914,0.0617155171930789,0.0441516414284706,302.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0010739718563854,302.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0050944597460329,284.6473999023437,284.95001220703125,292.61297607421875,292.237548828125,297.4032592773437,303.14923095703125,284.5845947265625,1.0,0.1273469030857086,0.0,0.0,1.0,1.0,-0.089891605079174,5.3127166665944976e-08,0.0898915529251098,-0.0493634566664695,0.1679580509662628,0.050000000745058,0.0,25.117923736572266,25.0,2358.320556640625,0.0,3.919543981552124,0.0,283.1499938964844,286.58416748046875,295.00347900390625,295.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0520903170108795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,912.8886108398438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058080,303.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0010199935641139,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.3808072507381439,0.0234254524111747,0.023359352722764,303.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.5759955644607544,0.0611546374857425,0.0437553152441978,302.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0010741023579612,302.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.005095079075545,284.6245422363281,284.95001220703125,292.6235656738281,292.2416076660156,297.3693542480469,303.14849853515625,284.5622863769531,1.0,0.1273189038038253,0.0,0.0,1.0,1.0,-0.089164949953556,5.2820563922750814e-08,0.0891648977994918,-0.0492929071187973,0.0480209477245807,0.050000000745058,0.0,25.1158390045166,25.0,2340.697265625,0.0,3.886806726455689,0.0,283.1499938964844,286.5578918457031,294.9896545410156,295.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.026004297658801,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,905.5424194335938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058140,303.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0010201120749115,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.3788323998451233,0.0232101343572139,0.0231534540653228,303.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.573915421962738,0.0606058575212955,0.0433674193918705,302.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0010742271551862,302.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0050956709310412,284.60205078125,284.95001220703125,292.634521484375,292.2459411621094,297.3362731933594,303.14776611328125,284.5404052734375,1.0,0.1272914111614227,0.0,0.0,1.0,1.0,-0.088453397154808,5.251904866554469e-08,0.0884533375501632,-0.049220323562622,5.551115123125783e-17,0.050000000745058,0.0,25.113750457763672,25.0,2323.373046875,0.0,3.8547613620758057,0.0,283.1499938964844,286.531982421875,294.9757995605469,295.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,898.2970581054688,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058200,303.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.001020225114189,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670166015625,0.3768810033798218,0.022999320179224,0.0229517892003059,303.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.5718607902526855,0.060069240629673,0.04298797249794,302.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,0.0010743461316451,302.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0050962357781827,284.5799560546875,284.95001220703125,292.6457824707031,292.2505798339844,297.3039855957031,303.1470642089844,284.5190124511719,1.0,0.1272644251585006,0.0,0.0,1.0,1.0,-0.0877570062875747,5.222257826176247e-08,0.0877569541335105,-0.049145545810461,5.551115123125783e-17,0.050000000745058,0.0,25.11166000366211,25.0,2306.359130859375,0.0,3.823410749435425,0.0,283.1499938964844,286.5064697265625,294.9618835449219,295.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,891.1594848632812,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058260,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0010203326819464,303.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.3749550282955169,0.0227930601686239,0.0227544121444225,303.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.5698339939117432,0.0595448389649391,0.042617067694664,302.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0010744594037532,302.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.005096772685647,284.55828857421875,284.95001220703125,292.6573181152344,292.2554626464844,297.2726135253906,303.1463317871094,284.498046875,1.0,0.1272379606962204,0.0,0.0,1.0,1.0,-0.0870759710669517,5.193117402768621e-08,0.0870759189128875,-0.0490684434771537,5.551115123125783e-17,0.050000000745058,0.0,25.109569549560547,25.0,2289.666259765625,0.0,3.7927613258361816,0.0,283.1499938964844,286.4813537597656,294.947998046875,295.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,884.1362915039062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058320,303.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.001020434545353,303.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.373056024312973,0.0225913468748331,0.0225613377988338,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.5678365230560303,0.0590326376259326,0.0422546751797199,302.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.00107456673868,302.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.005097281653434,284.5370178222656,284.95001220703125,292.6691589355469,292.26055908203125,297.2421875,303.1455993652344,284.47760009765625,1.0,0.1272120028734207,0.0,0.0,1.0,1.0,-0.0864102616906166,5.164476846175604e-08,0.0864102095365524,-0.0489888712763786,5.551115123125783e-17,0.050000000745058,0.0,25.10747528076172,25.0,2273.302734375,0.0,3.7628116607666016,0.0,283.1499938964844,286.4566650390625,294.9341735839844,295.121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.2332153320312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058380,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0010205309372395,303.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50372314453125,0.371185302734375,0.0223941709846258,0.0223725605756044,303.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49493408203125,0.5658701062202454,0.0585325956344604,0.0419008173048496,302.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0010746681364253,302.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0050977631472051,284.51617431640625,284.95001220703125,292.6812438964844,292.265869140625,297.2127380371094,303.1448669433594,284.45758056640625,1.0,0.1271865516901016,0.0,0.0,1.0,1.0,-0.0857599079608917,5.1363322484121454e-08,0.0857598558068275,-0.0489067137241363,5.551115123125783e-17,0.050000000745058,0.0,25.105382919311523,25.0,2257.276123046875,0.0,3.7335615158081055,0.0,283.1499938964844,286.4324035644531,294.9203796386719,295.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.4554443359375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058440,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0010206218576058,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835205078125,0.3693437874317169,0.0222014617174863,0.022188039496541,303.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.474853515625,0.5639356970787048,0.0580445788800716,0.0415553823113441,302.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,0.0010747639462351,302.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0050982171669602,284.49578857421875,284.95001220703125,292.6935729980469,292.2713928222656,297.1842956542969,303.1441345214844,284.4380798339844,1.0,0.1271616220474243,0.0,0.0,1.0,1.0,-0.0851247236132621,5.10867366187995e-08,0.085124671459198,-0.0488219074904918,5.551115123125783e-17,0.050000000745058,0.0,25.10329246520996,25.0,2241.590576171875,0.0,3.7050023078918457,0.0,283.1499938964844,286.4085998535156,294.90673828125,295.09112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,863.806884765625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058500,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0010207098675891,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.3675318658351898,0.0220131576061248,0.0220077224075794,303.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552307128906,0.5620342493057251,0.0575682930648326,0.0412183068692684,302.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0010748566128313,302.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0050986567512154,284.4758605957031,284.95001220703125,292.70611572265625,292.27703857421875,297.1567077636719,303.1434020996094,284.4190673828125,1.0,0.1271371841430664,0.0,0.0,1.0,1.0,-0.0845045894384384,5.0817892116583614e-08,0.0845045372843742,-0.0487421192228794,5.551115123125783e-17,0.050000000745058,0.0,25.101205825805664,25.0,2226.242919921875,0.0,3.677128314971924,0.0,283.1499938964844,286.3852844238281,294.8931884765625,295.07623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,857.2911376953125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058560,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0010207969462499,303.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.3657496869564056,0.0218291375786066,0.0218315180391073,303.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.5601643919944763,0.0571029856801033,0.0408891439437866,302.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0010749482316896,302.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0050990916788578,284.45635986328125,284.95001220703125,292.7188415527344,292.2828674316406,297.1293029785156,303.1426696777344,284.4005126953125,1.0,0.1271132677793502,0.0,0.0,1.0,1.0,-0.0838988795876503,5.0558444542048164e-08,0.0838988274335861,-0.048672329634428,5.551115123125783e-17,0.050000000745058,0.0,25.09912872314453,25.0,2211.203369140625,0.0,3.649911403656006,0.0,283.1499938964844,286.3623962402344,294.8797912597656,295.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,850.9067993164062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058620,303.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.0010208821622654,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256286621094,0.3639972805976867,0.0216492917388677,0.0216593164950609,303.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173889160156,0.5583256483078003,0.0566483996808528,0.0405675545334816,302.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.001075038104318,302.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0050995177589356,284.4373474121094,284.95001220703125,292.73175048828125,292.2887878417969,297.1018371582031,303.1419372558594,284.3824768066406,1.0,0.1270898431539535,0.0,0.0,1.0,1.0,-0.0833070427179336,5.0306656618204215e-08,0.08330699801445,-0.0486085452139377,5.551115123125783e-17,0.050000000745058,0.0,25.097068786621094,25.0,2196.454345703125,0.0,3.623327255249024,0.0,283.1499938964844,286.3399963378906,294.8665771484375,295.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,844.6495361328125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058680,303.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,0.0010209645843133,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40728759765625,0.362274557352066,0.0214734580367803,0.0214909799396991,303.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.5565190315246582,0.0562046468257904,0.040253460407257,302.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0010751248337328,302.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0050999289378523,284.41876220703125,284.95001220703125,292.7447814941406,292.2948303222656,297.074462890625,303.1412048339844,284.3648681640625,1.0,0.1270669251680374,0.0,0.0,1.0,1.0,-0.0827288180589675,5.0060787515349154e-08,0.082728773355484,-0.0485464818775653,5.551115123125783e-17,0.050000000745058,0.0,25.095027923583984,25.0,2181.992919921875,0.0,3.597363233566284,0.0,283.1499938964844,286.3179931640625,294.8535461425781,295.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,838.515869140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058740,303.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0010210424661636,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3893737792969,0.3605816662311554,0.0213015470653772,0.0213264208287,303.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.5547473430633545,0.0557721406221389,0.0399471186101436,302.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0010752067901194,302.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0051003182306885,284.400634765625,284.95001220703125,292.7579650878906,292.30096435546875,297.04754638671875,303.1404724121094,284.34771728515625,1.0,0.1270444840192794,0.0,0.0,1.0,1.0,-0.082164391875267,4.981921719604544e-08,0.0821643397212028,-0.048481710255146,5.551115123125783e-17,0.050000000745058,0.0,25.093006134033203,25.0,2167.83154296875,0.0,3.57202696800232,0.0,283.1499938964844,286.29644775390625,294.8406982421875,295.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.5068969726562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058800,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0010211145272478,303.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.358917772769928,0.0211333334445953,0.0211654417216777,303.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36407470703125,0.5530127286911011,0.0553511008620262,0.0396486483514308,302.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0010752828093245,302.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,0.0051006786525249,284.3829650878906,284.95001220703125,292.7712707519531,292.30712890625,297.02154541015625,303.1397705078125,284.3310241699219,1.0,0.1270225346088409,0.0,0.0,1.0,1.0,-0.081613652408123,4.95802510158683e-08,0.0816136077046394,-0.0484099127352237,5.551115123125783e-17,0.050000000745058,0.0,25.090999603271484,25.0,2153.984619140625,0.0,3.5473122596740723,0.0,283.1499938964844,286.2753295898437,294.8280944824219,295.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,826.6231689453125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058860,303.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.0010211794869974,303.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548889160156,0.3572823405265808,0.020968684926629,0.0210079010576009,303.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34716796875,0.5513181686401367,0.0549418590962886,0.0393583513796329,302.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,0.0010753511451184,302.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0051010032184422,284.36572265625,284.95001220703125,292.7846374511719,292.3133544921875,296.9970092773437,303.1390686035156,284.3147888183594,1.0,0.1270010620355606,0.0,0.0,1.0,1.0,-0.081076793372631,4.9342496311055584e-08,0.0810767412185669,-0.0483272485435009,5.551115123125783e-17,0.050000000745058,0.0,25.08901023864746,25.0,2140.47607421875,0.0,3.523226261138916,0.0,283.1499938964844,286.254638671875,294.815673828125,294.99090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,820.8699951171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058920,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0010212364140897,303.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382873535156,0.3525706827640533,0.0208074264228343,0.0208536516875028,303.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.5496652722358704,0.0545444712042808,0.0390763022005558,302.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0010754110990092,302.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,0.0051012872718274,284.34893798828125,284.95001220703125,292.7980651855469,292.319580078125,296.974365234375,303.13836669921875,284.2989807128906,1.0,0.1269800812005996,0.0,0.0,1.0,1.0,-0.0805537104606628,4.910468831553772e-08,0.0805536657571792,-0.0482305139303207,5.551115123125783e-17,0.050000000745058,0.0,25.087038040161133,25.0,2127.32763671875,0.0,3.499764204025269,0.0,283.1499938964844,286.23443603515625,294.8034973144531,294.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,815.2529296875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18058980,303.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,0.0010212847264483,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221435546875,0.3365283608436584,0.020649405196309,0.0207025296986103,303.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.5480554699897766,0.0541588477790355,0.0388025380671024,302.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0010754619725048,302.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0051015284843742,284.3325500488281,284.95001220703125,292.8115539550781,292.3258056640625,296.9540405273437,303.1376647949219,284.2836303710937,1.0,0.1269595623016357,0.0,0.0,1.0,1.0,-0.0800442546606063,4.88659175346129e-08,0.0800442025065422,-0.0481174848973751,5.551115123125783e-17,0.050000000745058,0.0,25.085081100463867,25.0,2114.559326171875,0.0,3.4769182205200195,0.0,283.1499938964844,286.2147521972656,294.79156494140625,294.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.778564453125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059040,303.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,0.0010213241912424,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.306396484375,0.3113519847393036,0.0204944517463445,0.0205543842166662,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29913330078125,0.5464882850646973,0.0537846013903617,0.0385368354618549,302.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,0.0010755035327747,302.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,0.0051017259247601,284.3166198730469,284.95001220703125,292.8250732421875,292.3320007324219,296.9364013671875,303.136962890625,284.2687072753906,1.0,0.12693952023983,0.0,0.0,1.0,1.0,-0.0795479640364646,4.86256155340925e-08,0.0795479193329811,-0.0479871295392513,5.551115123125783e-17,0.050000000745058,0.0,25.083148956298828,25.0,2102.182373046875,0.0,3.4546682834625244,0.0,283.1499938964844,286.195556640625,294.7798767089844,294.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,804.4521484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059100,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58404541015625,0.0,0.0,0.001021355506964,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911071777344,0.2796582579612732,0.0203424505889415,0.0204090904444456,303.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.28399658203125,0.5449633598327637,0.0534212626516819,0.0382789894938468,302.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,0.0010755364783108,302.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,0.0051018819212913,284.30108642578125,284.95001220703125,292.83856201171875,292.3381652832031,296.92156982421875,303.1362609863281,284.2542419433594,1.0,0.1269199401140213,0.0,0.0,1.0,1.0,-0.0790644586086273,4.8383821393827033e-08,0.0790644064545631,-0.0478399544954299,5.551115123125783e-17,0.050000000745058,0.0,25.081241607666016,25.0,2090.206298828125,0.0,3.4329967498779297,0.0,283.1499938964844,286.17694091796875,294.7684326171875,294.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.2799682617188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059160,303.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0010213797213509,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2762451171875,0.2437530905008316,0.0201932527124881,0.0202665142714977,303.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.269287109375,0.5434780120849609,0.0530679821968078,0.0380284450948238,302.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,0.0010755619732663,302.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688171386719,0.0,0.0,0.005102002993226,284.2860107421875,284.95001220703125,292.85205078125,292.34423828125,296.9095764160156,303.1355895996094,284.2402038574219,1.0,0.1269008219242096,0.0,0.0,1.0,1.0,-0.078592911362648,4.8141053810013545e-08,0.0785928666591644,-0.0476781316101551,5.551115123125783e-17,0.050000000745058,0.0,25.07936668395996,25.0,2078.62255859375,0.0,3.411868095397949,0.0,283.1499938964844,286.1588439941406,294.7572631835937,294.926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.2635498046875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059220,303.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433959960937,0.0,0.0,0.0010213983478024,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618103027344,0.2056712657213211,0.0200467463582754,0.0201265290379524,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550048828125,0.5420293211936951,0.0527237839996814,0.0377846173942089,302.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483093261719,0.0,0.0,0.0010755816474556,302.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,0.0051020961254835,284.2713623046875,284.95001220703125,292.8655090332031,292.3502502441406,296.900146484375,303.1349182128906,284.22662353515625,1.0,0.1268821507692337,0.0,0.0,1.0,1.0,-0.0781324878334999,4.789828977891376e-08,0.0781324431300163,-0.0475050769746303,5.551115123125783e-17,0.050000000745058,0.0,25.07752990722656,25.0,2067.41357421875,0.0,3.391245126724243,0.0,283.1499938964844,286.14129638671875,294.746337890625,294.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,789.4024658203125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059280,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.0,0.0,0.0010214119683951,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.247802734375,0.1671988666057586,0.0199027583003044,0.019988976418972,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411193847656,0.5406126379966736,0.0523875579237937,0.0375466383993625,302.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,0.0010755959665402,302.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,0.0051021641120314,284.2571105957031,284.95001220703125,292.87890625,292.35614013671875,296.8930053710937,303.13427734375,284.21343994140625,1.0,0.1268638968467712,0.0,0.0,1.0,1.0,-0.0776819661259651,4.765478323065509e-08,0.0776819214224815,-0.047320082783699,5.551115123125783e-17,0.050000000745058,0.0,25.07573890686035,25.0,2056.54736328125,0.0,3.3710737228393555,0.0,283.1499938964844,286.1242980957031,294.73565673828125,294.9027404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,784.6890258789062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059340,303.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,0.0010214198846369,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342224121094,0.1299724876880645,0.0197613779455423,0.0198539197444915,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.5392282605171204,0.0520593784749507,0.03731444850564,302.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,0.0010756042320281,302.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,0.0051022036932408,284.2432861328125,284.95001220703125,292.8922119140625,292.36187744140625,296.8883361816406,303.1336364746094,284.20068359375,1.0,0.1268460750579834,0.0,0.0,1.0,1.0,-0.0772413313388824,4.7409617565108426e-08,0.0772412866353988,-0.047120738774538,5.551115123125783e-17,0.050000000745058,0.0,25.073999404907227,25.0,2046.0308837890625,0.0,3.351354122161865,0.0,283.1499938964844,286.1078491210937,294.72528076171875,294.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,780.1277465820312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059400,303.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,0.0010214219801127,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22100830078125,0.0953504368662834,0.0196223240345716,0.0197210945188999,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21466064453125,0.537872850894928,0.0517386198043823,0.0370874106884002,302.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,0.0010756065603345,302.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,0.0051022144034504,284.2298583984375,284.95001220703125,292.9054260253906,292.36749267578125,296.88604736328125,303.133056640625,284.1883239746094,1.0,0.1268286556005478,0.0,0.0,1.0,1.0,-0.0768095105886459,4.71620644759696e-08,0.0768094658851623,-0.0469062179327011,5.551115123125783e-17,0.050000000745058,0.0,25.07230758666992,25.0,2035.8271484375,0.0,3.3320374488830566,0.0,283.1499938964844,286.09185791015625,294.7151184082031,294.880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,775.70263671875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059460,303.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46697998046875,0.0,0.0,0.0010214186040684,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.208251953125,0.0646417364478111,0.0194858331233263,0.0195907112210989,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2020263671875,0.5365509390830994,0.0514262877404689,0.036866221576929,302.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,0.0010756029514595,302.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,0.0051021971739828,284.2168884277344,284.95001220703125,292.91851806640625,292.3729248046875,296.8863830566406,303.1324768066406,284.1763610839844,1.0,0.1268116533756256,0.0,0.0,1.0,1.0,-0.0763875916600227,4.6913044116081444e-08,0.0763875469565391,-0.0466778613626956,5.551115123125783e-17,0.050000000745058,0.0,25.07066345214844,25.0,2025.965576171875,0.0,3.31317138671875,0.0,283.1499938964844,286.076416015625,294.70526123046875,294.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,771.4259033203125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059520,303.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488830566406,0.0,0.0,0.0010214101057499,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19586181640625,0.0388612747192382,0.0193515177816152,0.0194624029099941,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1897888183594,0.5352590680122375,0.051121562719345,0.0366502329707145,302.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.452392578125,0.0,0.0,0.0010755939874798,302.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.452392578125,0.0,0.0,0.0051021547988057,284.2042541503906,284.95001220703125,292.93145751953125,292.3781433105469,296.88897705078125,303.1319274902344,284.1647644042969,1.0,0.126795008778572,0.0,0.0,1.0,1.0,-0.0759743601083755,4.66628122808288e-08,0.0759743154048919,-0.0464375428855419,5.551115123125783e-17,0.050000000745058,0.0,25.069053649902344,25.0,2016.3905029296875,0.0,3.2947001457214355,0.0,283.1499938964844,286.0614013671875,294.6956481933594,294.8586730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,767.2741088867188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
