time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059580,303.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43121337890625,0.0,0.0,0.0010213970672339,303.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1838684082031,0.019027829170227,0.0192197505384683,0.0193365067243576,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.17791748046875,0.5340040922164917,0.05082593485713,0.0364405401051044,302.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,0.0010755803668871,302.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,0.0051020900718867,284.1920471191406,284.95001220703125,292.9442443847656,292.3831481933594,296.8939514160156,303.13140869140625,284.1535339355469,1.0,0.1267787814140319,0.0,0.0,1.0,1.0,-0.0755715370178222,4.6413404675149656e-08,0.0755714923143386,-0.0461888723075389,5.551115123125783e-17,0.050000000745058,0.0,25.06748390197754,25.0,2007.1405029296875,0.0,3.276700019836426,0.0,283.1499938964844,286.04693603515625,294.686279296875,294.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,763.2639770507812,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059640,303.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139404296875,0.0,0.0,0.0010213807690888,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1722106933594,0.005898059811443,0.0190901104360818,0.0192126259207725,303.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1664123535156,0.5327809453010559,0.0505381785333156,0.0362362712621688,302.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,0.0010755631374195,302.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,0.0051020081155002,284.18017578125,284.95001220703125,292.95684814453125,292.387939453125,296.9006042480469,303.1308898925781,284.1426696777344,1.0,0.1267628967761993,0.0,0.0,1.0,1.0,-0.0751776248216629,4.6165506972784e-08,0.0751775726675987,-0.0459351725876331,5.551115123125783e-17,0.050000000745058,0.0,25.065937042236328,25.0,1998.147216796875,0.0,3.2591021060943604,0.0,283.1499938964844,286.0328369140625,294.6771240234375,294.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,759.3680419921875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059700,303.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,0.0010213619098067,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1609191894531,0.000199662768864,0.0189629364758729,0.0190910641103982,303.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552734375,0.53159499168396,0.0502594299614429,0.0360382944345474,302.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,0.0010755433468148,302.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,0.0051019145175814,284.1686706542969,284.95001220703125,292.9692077636719,292.3924560546875,296.9088134765625,303.1304016113281,284.1321105957031,1.0,0.1267473995685577,0.0,0.0,1.0,1.0,-0.074794016778469,4.5921279223648526e-08,0.0747939720749855,-0.0456806756556034,5.551115123125783e-17,0.050000000745058,0.0,25.06441879272461,25.0,1989.433349609375,0.0,3.241968870162964,0.0,283.1499938964844,286.01922607421875,294.668212890625,294.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,755.5973510742188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059760,303.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805847167969,0.0,0.0,0.0010213418863713,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1499938964844,0.0,0.0188381522893905,0.01897176168859,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1444702148437,0.5304452776908875,0.0499894320964813,0.0358464196324348,302.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0010755222756415,302.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0051018144004046,284.15753173828125,284.95001220703125,292.9813842773437,292.39666748046875,296.9179992675781,303.12994384765625,284.1219177246094,1.0,0.1267322748899459,0.0,0.0,1.0,1.0,-0.0744204297661781,4.568217804035157e-08,0.0744203776121139,-0.0454295091331005,5.551115123125783e-17,0.050000000745058,0.0,25.06292152404785,25.0,1980.9638671875,0.0,3.2252862453460693,0.0,283.1499938964844,286.0060119628906,294.6595153808594,294.8189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.939697265625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059820,303.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.364501953125,0.0,0.0,0.0010213219793513,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.139404296875,0.0,0.0187157653272151,0.0188547018915414,303.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1340026855469,0.529330313205719,0.0497274845838546,0.0356603860855102,302.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,0.0010755012044683,302.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,0.0051017142832279,284.146728515625,284.95001220703125,292.9932861328125,292.4006042480469,296.9276733398437,303.1294860839844,284.1120300292969,1.0,0.1267175078392028,0.0,0.0,1.0,1.0,-0.0740565434098243,4.5449510821526935e-08,0.0740564987063407,-0.045185413211584,5.551115123125783e-17,0.050000000745058,0.0,25.061443328857425,25.0,1972.710693359375,0.0,3.2090399265289307,0.0,283.1499938964844,285.9931640625,294.6510009765625,294.8096618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,748.3851318359375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18059880,303.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,0.0010213034693151,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12921142578125,0.0,0.0185956265777349,0.0187397394329309,303.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.12408447265625,0.5282440185546875,0.0494719445705413,0.0354791767895221,302.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35113525390625,0.0,0.0,0.0010754816466942,302.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35113525390625,0.0,0.0,0.005101622082293,284.1363220214844,284.95001220703125,293.0049133300781,292.4042358398437,296.9372863769531,303.1290588378906,284.11669921875,1.0,0.1267030537128448,0.0,0.0,1.0,1.0,-0.0737009793519973,4.522392771377781e-08,0.0737009346485138,-0.0449514873325824,0.0,0.050000000745058,0.0,25.05998992919922,25.0,1515.0545654296875,0.0,3.1931686401367188,0.0,283.1535949707031,285.990234375,294.61395263671875,294.7726745605469,293.1499938964844,293.1499938964844,278.1499938964844,1.848665714263916,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.569775284035131e-05,0.0001187014568131,7.070168669270904e-12,0.0221155248582363,0.0221155229955911,2.57799315228624e-09,0.0,0.0,-0.0,0.0,0.0,5.758890893048374e-07,0.0011812591692432,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,0.0010212862398475,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1285705566406,0.0,0.0184799544513225,0.0186276771128177,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13043212890625,0.5271927714347839,0.0492282770574092,0.0353038311004638,302.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,0.0010754636023193,302.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,0.0051015359349548,284.132080078125,284.95001220703125,293.0162658691406,292.4075012207031,296.9464111328125,303.128662109375,284.2117004394531,1.0,0.1266889572143554,0.0,0.0,1.0,1.0,-0.0733559429645538,4.5007702453858656e-08,0.0733558982610702,-0.0447314754128456,0.0,0.050000000745058,0.0,25.05854034423828,25.0,1206.2220458984375,0.0,3.177767276763916,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595723485273207e-16,7.638021663681127e-16,2.2040590928580548e-20,3.269826697274193e-14,3.269776214110537e-14,5.028730279694023e-19,0.0,0.0,-0.0,0.0,0.0,4.284970236905565e-28,2.1068021914076054e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,303.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,0.001021260744892,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1593322753906,0.0,0.0183753669261932,0.0185228306800127,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.178955078125,0.5262293219566345,0.0490151010453701,0.0351429358124733,302.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,0.00107543671038,302.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,0.0051014088094234,284.1504211425781,284.95001220703125,293.0272827148437,292.410400390625,296.9547424316406,303.1282043457031,284.3652648925781,1.0,0.1266752630472183,0.0,0.0,1.0,1.0,-0.0730368345975875,4.4808594168443974e-08,0.073036789894104,-0.0445302426815032,0.0,0.050000000745058,0.0,25.05692672729492,25.0,1062.4306640625,0.0,3.163493633270264,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.233924548118571e-20,6.452803000548637e-20,1.33435238992153e-21,2.764395007350672e-18,2.732872394977196e-18,3.152258975525718e-20,0.0,0.0,-0.0,0.0,0.0,2.118626161923641e-33,1.3193663017640617e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,303.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187255859375,0.0,0.0,0.001021210453473,303.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2323608398437,0.0,0.0182881597429513,0.018431507050991,303.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2743835449219,0.5254358053207397,0.0488504990935325,0.0350098386406898,302.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206481933594,0.0,0.0,0.0010753838578239,302.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206481933594,0.0,0.0,0.0051011578179895,284.20318603515625,284.95001220703125,293.0379943847656,292.41290283203125,296.9629211425781,303.1276550292969,284.55621337890625,1.0,0.1266621053218841,0.0,0.0,1.0,1.0,-0.0727670937776565,4.463511871222181e-08,0.0727670490741729,-0.0443465635180473,0.0,0.050000000745058,0.0,25.05491065979004,25.0,988.2062377929688,0.0,3.151350498199463,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.726678411448735e-28,-3.181096285519556e-28,-1.498087255395285e-28,-2.193345326779646e-21,-1.3349486425481325e-21,-8.583966842315135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,303.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,0.0010211255867034,303.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475341796875,0.0,0.0182220414280891,0.0183584410697221,303.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.5248734951019287,0.0487451702356338,0.0349145755171775,302.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.324951171875,0.0,0.0,0.0010752944508567,302.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249816894531,0.0,0.0,0.0051007336005568,284.29412841796875,284.95001220703125,293.04833984375,292.4150390625,296.971923828125,303.126953125,284.7728576660156,1.0,0.1266496330499649,0.0,0.0,1.0,1.0,-0.0725643783807754,4.4495706674752e-08,0.0725643336772918,-0.044184822589159,0.0,0.050000000745058,0.0,25.05233764648437,25.0,943.02880859375,0.0,3.1420960426330566,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.958467429113321e-32,6.488922773106913e-32,3.869980428065985e-32,-2.512384405787052e-21,-1.270696237362243e-21,-1.2416880674506132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,303.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383483886719,0.0,0.0,0.0010210023028776,303.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998779296875,0.0,0.0181785970926284,0.0183061491698026,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.5245744585990906,0.0487032979726791,0.0348624438047409,302.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399963378906,0.0,0.0,0.0010751645313575,302.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399963378906,0.0,0.0,0.005100117996335,284.4218444824219,284.95001220703125,293.0583190917969,292.4167175292969,296.9825744628906,303.1260070800781,285.008544921875,1.0,0.1266380250453949,0.0,0.0,1.0,1.0,-0.0724380239844322,4.439514711407355e-08,0.0724379792809486,-0.0440481789410114,0.0,0.050000000745058,0.0,25.04915809631348,25.0,909.870361328125,0.0,3.136134386062622,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.947584967391465e-40,9.694785334538744e-40,5.857441593862379e-40,-2.53273393742878e-21,-1.266626169475184e-21,-1.2661077679535962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,303.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,0.0010208415333181,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0181577801704406,0.0182752795517444,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.5245444178581238,0.048724215477705,0.0348544344305992,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,0.0010749952634796,302.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,0.0050993147306144,284.5823059082031,284.95001220703125,293.06787109375,292.4179382324219,296.99530029296875,303.12481689453125,285.259033203125,1.0,0.1266274005174636,0.0,0.0,1.0,1.0,-0.072390004992485,4.43345911094184e-08,0.0723899602890014,-0.043937686830759,0.0,0.050000000745058,0.0,25.04540252685547,25.0,881.7265625,0.0,3.133554458618164,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.640753422435308e-42,7.195667614307936e-42,4.3482291347999074e-42,-2.5329831417441827e-21,-1.2665762882224249e-21,-1.266406853521758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049377441406,0.0,0.0,0.0010206463048234,303.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0181589368730783,0.0182655379176139,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.5247771143913269,0.0488053113222122,0.0348895341157913,302.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,0.0010747896740213,302.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,0.0050983396358788,284.7708740234375,284.95001220703125,293.0770263671875,292.4187316894531,297.0103759765625,303.12335205078125,285.52130126953125,1.0,0.1266178786754608,0.0,0.0,1.0,1.0,-0.0724187791347503,4.4313466673884256e-08,0.0724187344312667,-0.0438533909618854,0.0,0.050000000745058,0.0,25.0411434173584,25.0,855.59130859375,0.0,3.134295701980591,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5331010796049573e-21,-1.266552559286396e-21,-1.2665484193443654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574890136719,0.0,0.0,0.001020420808345,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0181809999048709,0.0182760879397392,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.52525794506073,0.048942532390356,0.0349653773009777,302.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588623046875,0.0,0.0,0.00107455230318,302.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588623046875,0.0,0.0,0.0050972132012248,284.9830322265625,284.95001220703125,293.08575439453125,292.41900634765625,297.0278015136719,303.1216735839844,285.7929992675781,1.0,0.1266095489263534,0.0,0.0,1.0,1.0,-0.0725205391645431,4.433007561033264e-08,0.0725204944610595,-0.043794672936201,0.0,0.050000000745058,0.0,25.036460876464844,25.0,830.2434692382812,0.0,3.1381986141204834,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5331037049340506e-21,-1.266551852467025e-21,-1.2665517514928289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.52313232421875,0.0,0.0,0.0010201716795563,303.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0182230696082115,0.0183059610426425,303.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.5259517431259155,0.0491218864917755,0.0350761786103248,302.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5244140625,0.0,0.0,0.0010742899030447,302.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5244140625,0.0,0.0,0.0050959689542651,285.2147521972656,284.95001220703125,293.0940246582031,292.41876220703125,297.0477600097656,303.1202087402344,286.0719299316406,1.0,0.1266024708747863,0.0,0.0,1.0,1.0,-0.0726872384548187,4.4380623620554616e-08,0.0726871937513351,-0.0437596626579761,0.0,0.050000000745058,0.0,25.031482696533203,25.0,804.9443969726562,0.0,3.144923686981201,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665517514928289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,0.0010199070675298,303.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0182839892804622,0.0183542724698781,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.5268059968948364,0.0493365973234176,0.0352133363485336,302.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.0,0.0,0.0010740112047642,302.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.0,0.0,0.0050946469418704,285.46246337890625,284.95001220703125,293.1017761230469,292.4179992675781,297.0699462890625,303.119140625,286.356201171875,1.0,0.1265966594219207,0.0,0.0,1.0,1.0,-0.0729075595736503,4.445972123789944e-08,0.0729075148701667,-0.0437455996870994,0.0,0.050000000745058,0.0,25.02635383605957,25.0,785.130615234375,0.0,3.15398907661438,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665516505186332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0010196298826485,303.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.018361322581768,0.0184194296598434,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.5278099775314331,0.0495860017836093,0.0353750847280025,302.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,0.0010737193515524,302.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,0.0050932625308632,285.7230834960937,284.95001220703125,293.10906982421875,292.41668701171875,297.09375,303.1184387207031,286.6439208984375,1.0,0.126592144370079,0.0,0.0,1.0,1.0,-0.0731775015592575,4.456556723653193e-08,0.0731774568557739,-0.0437517873942852,0.0,0.050000000745058,0.0,25.02113151550293,25.0,769.1044921875,0.0,3.16522479057312,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665516505186332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0010193437337875,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0184505861252546,0.0184981133788824,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.5289585590362549,0.049868855625391,0.0355606563389301,302.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0010734179522842,302.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,0.0050918329507112,285.9939270019531,284.95001220703125,293.1158142089844,292.414794921875,297.1188049316406,303.1180419921875,286.9333801269531,1.0,0.1265889108180999,0.0,0.0,1.0,1.0,-0.0734921842813491,4.469593406497552e-08,0.0734921395778656,-0.0437772646546363,0.0,0.050000000745058,0.0,25.0158748626709,25.0,751.1890869140625,0.0,3.1784234046936035,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665516505186332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0010190524626523,303.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.018548235297203,0.0185862705111503,303.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.5302457809448242,0.0501836985349655,0.0357691384851932,302.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0010731113143265,302.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0050903777591884,286.27252197265625,284.95001220703125,293.1220397949219,292.41229248046875,297.1446838378906,303.1179504394531,287.2227783203125,1.0,0.1265869587659835,0.0,0.0,1.0,1.0,-0.0738456919789314,4.484807192284279e-08,0.0738456472754478,-0.0438207685947418,0.0,0.050000000745058,0.0,25.010650634765625,25.0,731.0975341796875,0.0,3.1933321952819824,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665516505186332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0010187583975493,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.018653467297554,0.0186818912625312,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.5316641330718994,0.0505288243293762,0.0359993800520896,302.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.0010728016495704,302.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.0050889095291495,286.5566101074219,284.95001220703125,293.127685546875,292.4092102050781,297.17108154296875,303.1181640625,287.51031494140625,1.0,0.1265862435102462,0.0,0.0,1.0,1.0,-0.074234239757061,4.5020286165708974e-08,0.0742341950535774,-0.0438816547393798,0.0,0.050000000745058,0.0,25.005495071411133,25.0,709.1326293945312,0.0,3.209789514541626,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665516505186332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0010184632847085,303.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0187657698988914,0.0187845099717378,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.5332017540931702,0.0508970059454441,0.0362495146691799,302.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0010724909370765,302.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0050874352455139,286.8441162109375,284.95001220703125,293.1327514648437,292.40545654296875,297.1976318359375,303.1186218261719,287.79443359375,1.0,0.126586765050888,0.0,0.0,1.0,1.0,-0.0746550485491752,4.521136531820957e-08,0.0746550038456916,-0.0439595319330692,0.0,0.050000000745058,0.0,25.00043296813965,25.0,685.7261352539062,0.0,3.2276761531829834,0.0,283.153564453125,285.9902038574219,294.6136779785156,294.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5331035029856577e-21,-1.2665517514928289e-21,-1.2665516505186332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0010181788820773,303.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0188843756914138,0.0188934952020645,303.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.5347650051116943,0.0512562245130538,0.0365042649209499,302.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0010721914004534,302.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.005086014047265,287.1328430175781,284.95001220703125,293.1371765136719,292.40106201171875,297.2239990234375,303.119384765625,288.03277587890625,1.0,0.1265884041786193,0.0,0.0,1.0,1.0,-0.0750891268253326,4.54120936410618e-08,0.075089082121849,-0.0440493114292621,1.0,0.050000000745058,0.0,24.995664596557617,25.0,1402.355224609375,0.0,3.2461822032928467,0.0,283.1634216308594,288.67559814453125,294.5644836425781,294.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,14203.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1492650806903839,0.149309441447258,1.1974774949408127e-08,3.97345232963562,3.9734408855438232,1.1521658962010406e-05,0.0,0.0,-0.0,959.0294189453124,0.0,4.604397296905518,1789.25390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18060900,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0010179204400628,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0189986787736415,0.0190054886043071,303.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.5362431406974792,0.0515756756067276,0.0367455668747425,302.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.001071919221431,302.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0050847232341766,287.39141845703125,284.95001220703125,293.1410217285156,292.39599609375,297.2493896484375,303.120361328125,287.69189453125,1.0,0.1265910267829895,0.0,0.0,1.0,1.0,-0.0755109041929245,4.561000466196674e-08,0.0755108594894409,-0.0441440381109714,1.0,0.050000000745058,0.0,24.99144744873047,25.0,2388.0498046875,0.0,3.264214515686035,0.0,283.17254638671875,290.79840087890625,294.6849060058594,294.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,14069.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1485588699579239,0.2262354791164398,3.0549351937025904e-09,4.261391639709473,4.261382102966309,9.82455640041735e-06,0.0,0.0,-0.0,2171.42578125,0.0,6.902883529663086,1894.815185546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18060960,303.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.001017742906697,303.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0003452294040471,0.0190696716308593,0.0190957002341747,303.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.5373308658599854,0.0517505854368209,0.0369235724210739,302.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0010717322584241,302.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0050838366150856,287.5183410644531,284.95001220703125,293.1441955566406,292.3902282714844,297.2723388671875,303.12139892578125,287.2013244628906,1.0,0.1265941560268402,0.0,0.0,1.0,1.0,-0.0758312717080116,4.5761222366991205e-08,0.075831227004528,-0.0442183017730712,1.0,0.050000000745058,0.0,24.988725662231445,25.0,2698.52099609375,0.0,3.2779719829559326,0.0,283.1710510253906,290.2823181152344,294.9072570800781,295.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,14155.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1490126550197601,0.343046486377716,2.915599317532269e-09,4.265782356262207,4.265772342681885,9.787139788386412e-06,0.0,0.0,-0.0,1807.747314453125,0.0,10.685416221618652,1895.4178466796875,0.0,0.0,0.2081665843725204,1.0,0.0,3.0,1.0,0.0
18061020,303.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0010177104268223,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0014124362496659,0.0190733447670936,0.019132075831294,303.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.5376619100570679,0.0517276562750339,0.0369782075285911,302.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0010716980323195,302.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0050836740992963,287.4779968261719,284.95001220703125,293.1466979980469,292.3837585449219,297.2897644042969,303.1223449707031,286.7458801269531,1.0,0.1265970170497894,0.0,0.0,1.0,1.0,-0.075940228998661,4.581179169349525e-08,0.0759401842951774,-0.0442412942647933,1.0,0.050000000745058,0.0,24.988561630249023,25.0,2783.68505859375,0.0,3.2827486991882324,0.0,283.1678161621094,289.6346130371094,295.06207275390625,295.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,15272.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1547845304012298,0.4110841453075409,3.031177753243241e-09,4.265920639038086,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,1600.2957763671875,0.0,13.92021942138672,1895.4366455078125,0.0,0.0,0.2186543196439743,1.0,0.0,3.0,1.0,0.0
18061080,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0010178291704505,303.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0005358882481232,0.0190107468515634,0.0191045049577951,303.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.5371784567832947,0.0515270009636879,0.0368998385965824,302.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0010718231787905,302.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0050842673517763,287.3022766113281,284.95001220703125,293.1485290527344,292.37652587890625,297.29888916015625,303.1229858398437,286.3417358398437,1.0,0.1265989691019058,0.0,0.0,1.0,1.0,-0.0758141204714775,4.575037237941616e-08,0.0758140757679939,-0.0442071072757244,1.0,0.050000000745058,0.0,24.99098014831543,25.0,2757.55908203125,0.0,3.277505874633789,0.0,283.1645202636719,289.0619201660156,295.1718444824219,295.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,16111.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1589855104684829,0.4508593380451202,3.119176028576476e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1483.4227294921875,0.0,16.172819137573242,1895.4371337890625,0.0,0.0,0.2258513271808624,1.0,0.0,3.0,1.0,0.0
18061140,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0010180663084611,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0188950598239898,0.0190201271325349,303.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.5360358953475952,0.0511979833245277,0.0367138907313346,302.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0010720727732405,302.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0050854515284299,287.0410461425781,284.95001220703125,293.1496276855469,292.3685302734375,297.29864501953125,303.12322998046875,285.98876953125,1.0,0.1265996098518371,0.0,0.0,1.0,1.0,-0.0754917412996292,4.5596362241440174e-08,0.0754916965961456,-0.0441275425255298,1.0,0.050000000745058,0.0,24.995317459106445,25.0,2685.201904296875,0.0,3.2638649940490723,0.0,283.1615600585937,288.5704345703125,295.2523803710937,295.5013122558594,293.1499938964844,293.1499938964844,283.1499938964844,16722.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1619752049446106,0.4738976955413818,3.182209162844174e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1383.1505126953125,0.0,17.679405212402344,1895.4371337890625,0.0,0.0,0.2306805998086929,1.0,0.0,3.0,1.0,0.0
18061200,303.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0010183803969994,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0187424756586551,0.0188930425792932,303.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.5344342589378357,0.0507752671837806,0.036453116685152,302.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0010724036255851,302.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0050870208069682,286.73797607421875,284.95001220703125,293.1499938964844,292.3597717285156,297.2894287109375,303.123046875,285.68292236328125,1.0,0.1265987604856491,0.0,0.0,1.0,1.0,-0.0750289782881736,4.537751507882604e-08,0.0750289261341095,-0.0440191440284252,1.0,0.050000000745058,0.0,25.00079727172852,25.0,2596.5078125,0.0,3.244185209274292,0.0,283.1591186523437,288.1503601074219,295.30877685546875,295.5506286621094,293.1499938964844,293.1499938964844,283.1499938964844,17154.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1640531420707702,0.486868679523468,3.226183764581947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1293.0223388671875,0.0,18.64738655090332,1895.4371337890625,0.0,0.0,0.2338515967130661,1.0,0.0,3.0,1.0,0.0
18061260,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0010187554871663,303.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0185673851519823,0.0187379922717809,303.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.5323972105979919,0.0502494722604751,0.0361213013529777,302.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0010727985063567,302.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.005088894162327,286.4249267578125,284.95001220703125,293.1499938964844,292.350341796875,297.27215576171875,303.1225891113281,285.41949462890625,1.0,0.1265962868928909,0.0,0.0,1.0,1.0,-0.0744479075074195,4.5106482104984025e-08,0.074447862803936,-0.043892815709114,1.0,0.050000000745058,0.0,25.007080078125,25.0,2505.579833984375,0.0,3.2193944454193115,0.0,283.1571350097656,287.7919311523437,295.3446044921875,295.57965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17450.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1654657125473022,0.4939379096031189,3.256154235131703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.0787353515625,0.0,19.24964904785156,1895.4371337890625,0.0,0.0,0.2358959764242172,1.0,0.0,3.0,1.0,0.0
18061320,303.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0010191723704338,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.018377037718892,0.0185658130794763,303.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.5300018787384033,0.0496605411171913,0.0357308872044086,302.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0010732376249507,302.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0050909770652651,286.12176513671875,284.95001220703125,293.1499938964844,292.34039306640625,297.2473449707031,303.1219787597656,285.1935119628906,1.0,0.1265921145677566,0.0,0.0,1.0,1.0,-0.073776327073574,4.479857551586974e-08,0.0737762823700904,-0.0437607392668724,1.0,0.050000000745058,0.0,25.013782501220703,25.0,2418.481689453125,0.0,3.190667152404785,0.0,283.15557861328125,287.4862365722656,295.36309814453125,295.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17649.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0038121656980365,1.0,0.0,0.0,0.1664064526557922,0.4976145029067993,3.2761489077159922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1140.1031494140625,0.0,19.61326789855957,1895.4371337890625,0.0,0.0,0.2371907979249954,1.0,0.0,3.0,1.0,0.0
18061380,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0010196092771366,303.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0181688778102397,0.0183776337653398,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.5274085402488708,0.0490369647741317,0.0353079251945018,302.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0010736976983025,302.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0050931596197187,285.83990478515625,284.95001220703125,293.1499938964844,292.3299560546875,297.216064453125,303.12158203125,285.00030517578125,1.0,0.1265862882137298,0.0,0.0,1.0,1.0,-0.0730466470122337,4.4469583571071793e-08,0.0730466097593307,-0.043631661683321,1.0,0.050000000745058,0.0,25.02051544189453,25.0,2337.758056640625,0.0,3.1593823432922363,0.0,283.1543273925781,287.2254638671875,295.3670654296875,295.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17779.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0083504077047109,1.0,0.0,0.0,0.1670214384794235,0.499410480260849,3.289235328551854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.6488037109375,0.0,19.82708549499512,1895.4371337890625,0.0,0.0,0.2379978448152542,1.0,0.0,3.0,1.0,0.0
18061440,303.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0010200591059401,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0179513189941644,0.0181760881096124,303.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.5246595144271851,0.0483779236674308,0.0348589457571506,302.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.001074171392247,302.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.00509540643543,285.58447265625,284.95001220703125,293.1499938964844,292.31903076171875,297.1799011230469,303.1226806640625,284.8353271484375,1.0,0.1265788376331329,0.0,0.0,1.0,1.0,-0.0722698271274566,4.4124718101556943e-08,0.072269782423973,-0.0435082465410232,1.0,0.050000000745058,0.0,25.027158737182617,25.0,2263.326904296875,0.0,3.126007318496704,0.0,283.15338134765625,287.00244140625,295.3591003417969,295.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,17864.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0125885810703039,1.0,0.0,0.0,0.1674164980649948,0.5001980662345886,3.2976485986324633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1020.9243774414062,0.0,19.949317932128903,1895.4371337890625,0.0,0.0,0.2384925335645675,1.0,0.0,3.0,1.0,0.0
18061500,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.001020501833409,303.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0177318286150693,0.0179694537073373,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.5218698978424072,0.0477356575429439,0.0344022810459136,302.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0010746375191956,302.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0050976178608834,285.3570251464844,284.95001220703125,293.1499938964844,292.30767822265625,297.13787841796875,303.1238098144531,284.69439697265625,1.0,0.1265699416399002,0.0,0.0,1.0,1.0,-0.0714775994420051,4.3779525782383664e-08,0.0714775547385215,-0.0433993078768253,1.0,0.050000000745058,0.0,25.033361434936523,25.0,2195.40771484375,0.0,3.0918993949890137,0.0,283.1526184082031,286.81072998046875,295.34130859375,295.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17917.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0156987179070711,1.0,0.0,0.0,0.1676665097475052,0.5004764199256897,3.3029752266600103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,972.0010986328124,0.0,20.01732063293457,1895.4371337890625,0.0,0.0,0.238791361451149,1.0,0.0,3.0,1.0,0.0
18061560,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0010209144093096,303.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.017515130341053,0.0177631620317697,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.5192080140113831,0.0471274554729461,0.0339652337133884,302.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0010750719811767,302.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.005099678877741,285.1567077636719,284.95001220703125,293.1499938964844,292.2958984375,297.09100341796875,303.12457275390625,284.5738830566406,1.0,0.1265598088502884,0.0,0.0,1.0,1.0,-0.070709079504013,4.3453042053442914e-08,0.0707090348005294,-0.0433154739439487,1.0,0.050000000745058,0.0,25.038747787475582,25.0,2133.92041015625,0.0,3.058734893798828,0.0,283.15203857421875,286.64520263671875,295.3156433105469,295.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17950.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0170311350375413,1.0,0.0,0.0,0.1678221821784973,0.500512957572937,3.3062930171467997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,929.0673828125,0.0,20.053754806518555,1895.4371337890625,0.0,0.0,0.2389685809612274,1.0,0.0,3.0,1.0,0.0
18061620,303.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0010212940396741,303.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0173043198883533,0.0175610035657882,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.5166977643966675,0.0465521365404129,0.0335516110062599,302.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0010754717513918,302.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.005101575050503,284.98150634765625,284.95001220703125,293.1499938964844,292.2837219238281,297.04052734375,303.125,284.4706726074219,1.0,0.1265486776828766,0.0,0.0,1.0,1.0,-0.0699733421206474,4.314955148743138e-08,0.0699732974171638,-0.043258860707283,0.9938058257102966,0.050000000745058,0.0,25.043296813964844,25.0,2078.49072265625,0.0,3.0269131660461426,0.0,283.1515808105469,286.50177001953125,295.2836608886719,295.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,17971.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0160741079598665,1.0,0.0,0.0,0.1679176092147827,0.5004497766494751,3.308327389817123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,891.3660888671875,0.0,20.07236671447754,1895.4371337890625,0.0,0.0,0.23907171189785,1.0,0.0,3.0,1.0,0.0
