time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061680,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0010216428199782,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0171009972691535,0.0173651780933141,303.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.5143292546272278,0.0460062734782695,0.0331597998738288,302.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0010758390417322,302.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0051033175550401,284.82891845703125,284.95001220703125,293.1499938964844,292.2711486816406,296.9871520996094,303.125244140625,284.38201904296875,1.0,0.1265367269515991,0.0,0.0,1.0,1.0,-0.0692711248993873,4.286923882546034e-08,0.0692710801959037,-0.0432292520999908,0.8765993118286133,0.050000000745058,0.0,25.04707145690918,25.0,2028.546875,0.0,2.996476650238037,0.0,283.1512451171875,286.376953125,295.24664306640625,295.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0124373445287346,1.0,0.0,0.0,0.1679751724004745,0.5003572106361389,3.3095546303485435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,858.2035522460938,0.0,20.08121109008789,1895.4371337890625,0.0,0.0,0.2391304075717926,1.0,0.0,3.0,1.0,0.0
18061740,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0010219644755125,303.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966796875,0.0,0.0169057510793209,0.0171767398715019,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.5120859146118164,0.0454857349395751,0.0327871926128864,302.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0010761778103187,302.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0051049240864813,284.6963806152344,284.95001220703125,293.1499938964844,292.2582092285156,296.93133544921875,303.12530517578125,284.3056640625,1.0,0.1265240907669067,0.0,0.0,1.0,1.0,-0.0686005800962448,4.261104535885352e-08,0.0686005353927612,-0.0432257167994976,0.725246250629425,0.050000000745058,0.0,25.0501651763916,25.0,1983.4569091796875,0.0,2.967356443405152,0.0,283.1509704589844,286.26788330078125,295.2057800292969,295.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,17990.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0058192880824208,1.0,0.0,0.0,0.168009340763092,0.5002673864364624,3.310282936652697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,828.956787109375,0.0,20.084930419921875,1895.4371337890625,0.0,0.0,0.2391629815101623,1.0,0.0,3.0,1.0,0.0
18061800,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0010222630808129,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0167184919118881,0.016995895653963,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.5099490880966187,0.0449863709509372,0.0324308238923549,302.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0010764923645183,302.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0051064160652458,284.5813293457031,284.95001220703125,293.1499938964844,292.2449645996094,296.87322998046875,303.1252136230469,284.2396545410156,1.0,0.1265109330415725,0.0,0.0,1.0,1.0,-0.0679584443569183,4.237320183619887e-08,0.0679583996534347,-0.0432469248771667,0.5443854928016663,0.050000000745058,0.0,25.05267333984375,25.0,1942.5888671875,0.0,2.939420700073242,0.0,283.1507568359375,286.1721496582031,295.1619567871094,295.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17994.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680292189121246,0.5001920461654663,3.3107068198034995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,803.0673217773438,0.0,20.08608627319336,1895.4371337890625,0.0,0.0,0.2391804754734039,1.0,0.0,3.0,1.0,0.0
18061860,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0010225429432466,303.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0165387596935033,0.0168224051594734,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.5079010725021362,0.0445043630897998,0.0320879481732845,302.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0010767868952825,302.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.005107813514769,284.48150634765625,284.95001220703125,293.1499938964844,292.2313842773437,296.8128662109375,303.1250305175781,284.1822814941406,1.0,0.1264973431825637,0.0,0.0,1.0,1.0,-0.0673411637544632,4.2153818213819256e-08,0.0673411190509796,-0.0432914942502975,0.3379088342189789,0.050000000745058,0.0,25.054685592651367,25.0,1905.354248046875,0.0,2.912525415420532,0.0,283.15057373046875,286.087646484375,295.1159362792969,295.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,17997.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680405586957931,0.5001338124275208,3.310948626378263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,780.0459594726562,0.0,20.08607482910156,1895.4371337890625,0.0,0.0,0.2391894459724426,1.0,0.0,3.0,1.0,0.0
18061920,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0010228075552731,303.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0163658894598484,0.0166557151824235,303.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2836608886719,0.5059254169464111,0.0440363995730876,0.0317560248076915,302.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0010770657099783,302.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.005109135992825,284.394775390625,284.95001220703125,293.1499938964844,292.217529296875,296.750244140625,303.124755859375,284.1322021484375,1.0,0.1264834105968475,0.0,0.0,1.0,1.0,-0.0667450577020645,4.195093694647768e-08,0.0667450204491615,-0.0433579981327056,0.1091360375285148,0.050000000745058,0.0,25.056285858154297,25.0,1871.2181396484373,0.0,2.886518716812134,0.0,283.15045166015625,286.0126647949219,295.0683288574219,295.2501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17998.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680468618869781,0.5000909566879272,3.311082963364242e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,759.46533203125,0.0,20.085607528686523,1895.4371337890625,0.0,0.0,0.2391937673091888,1.0,0.0,3.0,1.0,0.0
18061980,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0010230605257675,303.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603454589844,0.0,0.0161991380155086,0.0164951793849468,303.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2217102050781,0.5040082335472107,0.0435796529054641,0.0314329527318477,302.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0010773319518193,302.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0051103988662362,284.3193054199219,284.95001220703125,293.1499938964844,292.2033996582031,296.6852722167969,303.1244201660156,284.0882263183594,1.0,0.1264692097902298,0.0,0.0,1.0,1.0,-0.0661668628454208,4.1762813651757824e-08,0.0661668255925178,-0.0434451475739479,5.551115123125783e-17,0.050000000745058,0.0,25.05754470825196,25.0,1839.70751953125,0.0,2.8612656593322754,0.0,283.1503601074219,285.9456481933594,295.0196838378906,295.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680502444505691,0.5000605583190918,3.311155127860843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,740.9564208984375,0.0,20.08503532409668,1895.4371337890625,0.0,0.0,0.2391956150531768,1.0,0.0,3.0,1.0,0.0
18062040,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.001023304532282,303.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016296386719,0.0,0.0160377528518438,0.0163400657474994,303.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.16754150390625,0.5021368265151978,0.0431318022310733,0.031116884201765,302.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0010775889968499,302.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0051116179674863,284.2534484863281,284.95001220703125,293.1499938964844,292.1889953613281,296.61785888671875,303.1240234375,284.0493469238281,1.0,0.1264548152685165,0.0,0.0,1.0,1.0,-0.0656035095453262,4.1587799870512754e-08,0.0656034648418426,-0.0435517095029354,5.551115123125783e-17,0.050000000745058,0.0,25.05852699279785,25.0,1810.40478515625,0.0,2.8366386890411377,0.0,283.1502685546875,285.8853759765625,294.9703674316406,295.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680519878864288,0.5000396370887756,3.311192209309865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,724.1991577148438,0.0,20.08450698852539,1895.4371337890625,0.0,0.0,0.2391962110996246,1.0,0.0,3.0,1.0,0.0
18062100,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0010235420195385,303.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1501159667969,0.0,0.0158810131251811,0.0161897018551826,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.11993408203125,0.500300943851471,0.0426909178495407,0.0308063775300979,302.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0010778390569612,302.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0051128044724464,284.1958312988281,284.95001220703125,293.1499938964844,292.1744079589844,296.54791259765625,303.1235656738281,284.0147705078125,1.0,0.1264402568340301,0.0,0.0,1.0,1.0,-0.0650524646043777,4.142451714983508e-08,0.0650524273514747,-0.0436766035854816,5.551115123125783e-17,0.050000000745058,0.0,25.05928421020508,25.0,1782.9486083984375,0.0,2.812533140182495,0.0,283.15020751953125,285.83074951171875,294.92071533203125,295.0932006835937,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680528223514557,0.5000254511833191,3.311210194922864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,708.9197387695312,0.0,20.084077835083008,1895.4371337890625,0.0,0.0,0.2391962558031082,1.0,0.0,3.0,1.0,0.0
18062160,303.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0010237751994282,303.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.104736328125,0.0,0.0157282706350088,0.0160434208810329,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.077880859375,0.498491108417511,0.0422554910182952,0.030500192195177,302.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0010780845768749,302.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0051139690913259,284.1451721191406,284.95001220703125,293.1499938964844,292.1596069335937,296.4753112792969,303.12310791015625,283.9837951660156,1.0,0.1264255791902542,0.0,0.0,1.0,1.0,-0.0645114704966545,4.127171493450987e-08,0.0645114332437515,-0.0438188277184963,5.551115123125783e-17,0.050000000745058,0.0,25.059860229492188,25.0,1757.0311279296875,0.0,2.7888545989990234,0.0,283.1501770019531,285.7808532714844,294.8710021972656,295.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531948804855,0.5000160932540894,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,694.8858032226562,0.0,20.08374786376953,1895.4371337890625,0.0,0.0,0.2391960471868515,1.0,0.0,3.0,1.0,0.0
18062220,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0010240053525194,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0645446777344,0.0,0.0155789405107498,0.0159006584435701,303.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04052734375,0.4966993629932403,0.0418242774903774,0.0301974099129438,302.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.001078326953575,302.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0051151188090443,284.1004333496094,284.95001220703125,293.1499938964844,292.1446228027344,296.3999938964844,303.12261962890625,283.9558410644531,1.0,0.1264108270406723,0.0,0.0,1.0,1.0,-0.063978761434555,4.1128384253852346e-08,0.0639787167310714,-0.0439775176346302,5.551115123125783e-17,0.050000000745058,0.0,25.06028938293457,25.0,1732.38720703125,0.0,2.7655293941497803,0.0,283.1501159667969,285.73492431640625,294.8213806152344,294.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.168053314089775,0.500010073184967,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.8983764648438,0.0,20.08350944519043,1895.4371337890625,0.0,0.0,0.2391957938671112,1.0,0.0,3.0,1.0,0.0
18062280,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0010242341086268,303.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0287170410156,0.0,0.0154325142502784,0.0157608743757009,303.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00714111328125,0.4949179589748382,0.041396327316761,0.0298972148448228,302.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0010785678168758,302.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0051162615418434,284.060791015625,284.95001220703125,293.1499938964844,292.1294860839844,296.3218078613281,303.1221008300781,283.930419921875,1.0,0.1263960003852844,0.0,0.0,1.0,1.0,-0.0634527131915092,4.0993590744164976e-08,0.0634526759386062,-0.044151846319437,5.551115123125783e-17,0.050000000745058,0.0,25.060604095458984,25.0,1708.7906494140625,0.0,2.74249005317688,0.0,283.1501159667969,285.6922607421875,294.77203369140625,294.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.168053314089775,0.5000061988830566,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,669.787841796875,0.0,20.083341598510746,1895.4371337890625,0.0,0.0,0.2391955554485321,1.0,0.0,3.0,1.0,0.0
18062340,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0010244623990729,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99664306640625,0.0,0.0152885522693395,0.0156236505135893,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.97711181640625,0.4931400120258331,0.0409708879888057,0.0295990649610757,302.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0010788082145154,302.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0051174014806747,284.025390625,284.95001220703125,293.1499938964844,292.1142272949219,296.2406921386719,303.12158203125,283.9071044921875,1.0,0.1263811439275741,0.0,0.0,1.0,1.0,-0.0629321932792663,4.0866623862712004e-08,0.0629321485757827,-0.0443411022424697,5.551115123125783e-17,0.050000000745058,0.0,25.06082344055176,25.0,1686.052734375,0.0,2.719688653945923,0.0,283.15008544921875,285.6523742675781,294.7230834960937,294.88507080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532842874527,0.5000037550926208,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,658.41259765625,0.0,20.083227157592773,1895.4371337890625,0.0,0.0,0.2391953617334365,1.0,0.0,3.0,1.0,0.0
18062400,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0010246909223496,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9676818847656,0.0,0.0151466755196452,0.0154885621741414,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9499206542969,0.4913581907749176,0.0405473932623863,0.0293024405837059,302.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0010790488449856,302.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0051185432821512,283.9936218261719,284.95001220703125,293.1499938964844,292.0988464355469,296.1566162109375,303.1210327148437,283.8855895996094,1.0,0.1263662576675415,0.0,0.0,1.0,1.0,-0.0624160654842853,4.0746787277612384e-08,0.062416024506092,-0.0445445738732814,5.551115123125783e-17,0.050000000745058,0.0,25.060970306396484,25.0,1664.0079345703125,0.0,2.697078227996826,0.0,283.1500549316406,285.6147155761719,294.6745910644531,294.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532395839691,0.5000022053718567,3.3112188546624566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,647.648193359375,0.0,20.083148956298828,1895.4371337890625,0.0,0.0,0.2391952127218246,1.0,0.0,3.0,1.0,0.0
18062460,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,0.001024920376949,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.94140625,0.0,0.0150065636262297,0.0153553150594234,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.92510986328125,0.4895656108856201,0.0401254259049892,0.0290070530027151,302.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0010792905231937,302.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0051196897402405,283.9649353027344,284.95001220703125,293.1499938964844,292.0833740234375,296.0694580078125,303.1204833984375,283.8655700683594,1.0,0.1263513416051864,0.0,0.0,1.0,1.0,-0.061903640627861,4.063357650352373e-08,0.061903603374958,-0.0447616577148437,5.551115123125783e-17,0.050000000745058,0.0,25.0610580444336,25.0,1642.521728515625,0.0,2.6746299266815186,0.0,283.1500549316406,285.5789489746094,294.62664794921875,294.7839660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531948804855,0.5000013113021851,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,637.3926391601562,0.0,20.08309936523437,1895.4371337890625,0.0,0.0,0.2391950935125351,1.0,0.0,3.0,1.0,0.0
18062520,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.0010251513449475,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173278808594,0.0,0.0148679548874497,0.0152236018329858,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9023132324219,0.4877543449401855,0.0397047027945518,0.0287126097828149,302.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.001079533714801,302.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.0051208431832492,283.9388427734375,284.95001220703125,293.1499938964844,292.06787109375,295.9792175292969,303.11993408203125,283.8468017578125,1.0,0.1263364404439926,0.0,0.0,1.0,1.0,-0.061394203454256,4.052648350238997e-08,0.0613941624760627,-0.0449917130172252,5.551115123125783e-17,0.050000000745058,0.0,25.06110000610352,25.0,1621.4805908203125,0.0,2.652313232421875,0.0,283.1500244140625,285.5447082519531,294.5792541503906,294.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531501770019,0.5000007152557373,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,627.5595703125,0.0,20.083066940307617,1895.4371337890625,0.0,0.0,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
18062580,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0010253839427605,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8951721191406,0.0,0.0147306220605969,0.0150932231917977,303.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8811950683594,0.4859163165092468,0.0392850376665592,0.0284189954400062,302.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0010797786526381,302.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.005122005008161,283.9149475097656,284.95001220703125,293.1499938964844,292.05230712890625,295.88580322265625,303.119384765625,283.8291015625,1.0,0.1263215392827987,0.0,0.0,1.0,1.0,-0.06088737398386,4.042514234470218e-08,0.0608873330056667,-0.0452341921627521,5.551115123125783e-17,0.050000000745058,0.0,25.06110191345215,25.0,1600.7911376953125,0.0,2.630113124847412,0.0,283.1500244140625,285.51171875,294.5324401855469,294.6853942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531203746795,0.5000004172325134,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,618.0768432617188,0.0,20.083045959472656,1895.4371337890625,0.0,0.0,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
18062640,303.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.0,0.0,0.0010256184032186,303.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8746032714844,0.0,0.0145943835377693,0.0149639528244733,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8615417480469,0.4840419888496399,0.0388663336634635,0.028126060962677,302.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,0.0010800255695357,302.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,0.0051231766119599,283.8929138183594,284.95001220703125,293.1499938964844,292.0367126464844,295.7892150878906,303.11883544921875,283.81231689453125,1.0,0.1263066381216049,0.0,0.0,1.0,1.0,-0.0603827089071273,4.0329158679242034e-08,0.0603826679289341,-0.0454884804785251,5.551115123125783e-17,0.050000000745058,0.0,25.06107521057129,25.0,1580.374267578125,0.0,2.6080102920532227,0.0,283.1500244140625,285.479736328125,294.4862365722656,294.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000002384185791,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,608.8828735351562,0.0,20.083032608032227,1895.4371337890625,0.0,0.0,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
18062700,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,0.0010258548427373,303.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554077148437,0.0,0.014459085650742,0.0148356650024652,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8431091308594,0.4821211993694305,0.0384485721588134,0.0278338138014078,302.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,0.0010802745819091,302.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,0.0051243575289845,283.8724975585937,284.95001220703125,293.1499938964844,292.0211486816406,295.6893920898437,303.1183166503906,283.7962646484375,1.0,0.1262917667627334,0.0,0.0,1.0,1.0,-0.0598800592124462,4.02382660524836e-08,0.0598800219595432,-0.0457540452480316,5.551115123125783e-17,0.050000000745058,0.0,25.061023712158203,25.0,1560.167236328125,0.0,2.585999250411988,0.0,283.1500244140625,285.4485778808594,294.4406433105469,294.5893859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,599.927734375,0.0,20.08302497863769,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18062760,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4875793457031,0.0,0.0,0.0010260933777317,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8373718261719,0.0,0.0143246101215481,0.014708200469613,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8257141113281,0.4801411628723144,0.0380312651395797,0.0275421328842639,302.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,0.0010805258061736,302.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,0.0051255491562187,283.8533935546875,284.95001220703125,293.1499938964844,292.0055847167969,295.5863647460937,303.1177673339844,283.7808837890625,1.0,0.1262769103050232,0.0,0.0,1.0,1.0,-0.0593791007995605,4.015210208763165e-08,0.0593790598213672,-0.0460302494466304,5.551115123125783e-17,0.050000000745058,0.0,25.06095123291016,25.0,1540.1181640625,0.0,2.564065933227539,0.0,283.1500244140625,285.4180603027344,294.3956298828125,294.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,591.1693725585938,0.0,20.0830192565918,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18062820,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428100585937,0.0,0.0,0.0010263349395245,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202819824219,0.0,0.0141908405348658,0.0145814726129174,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8091735839844,0.478079080581665,0.0376116409897804,0.0272497963160276,302.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429016113281,0.0,0.0,0.0010807800572365,302.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429016113281,0.0,0.0,0.0051267556846141,283.83544921875,284.95001220703125,293.1499938964844,291.9901123046875,295.4800720214844,303.1172180175781,283.7660217285156,1.0,0.1262620687484741,0.0,0.0,1.0,1.0,-0.0588782615959644,4.006968623571083e-08,0.0588782206177711,-0.0463161095976829,5.551115123125783e-17,0.050000000745058,0.0,25.06087875366211,25.0,1520.1756591796875,-0.0,2.5421433448791504,0.0,283.1500244140625,285.3880615234375,294.3511962890625,294.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,582.5701904296875,0.0,20.083017349243164,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18062880,303.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,0.0010265799937769,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8040466308594,0.0,0.0140577042475342,0.0144553687423467,303.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933959960937,0.4759106636047363,0.037190169095993,0.0269559118896722,302.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,0.001081038150005,302.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,0.0051279794424772,283.8184509277344,284.95001220703125,293.1499938964844,291.9747009277344,295.3705139160156,303.11669921875,283.75164794921875,1.0,0.1262472420930862,0.0,0.0,1.0,1.0,-0.0583763420581817,3.99902226888571e-08,0.0583763048052787,-0.0466107204556465,5.551115123125783e-17,0.050000000745058,0.0,25.06081771850586,25.0,1500.28759765625,-0.0,2.5201807022094727,0.0,283.1499938964844,285.3584899902344,294.30731201171875,294.4501342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,574.0989379882812,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18062940,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,0.0010268278419971,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885131835937,0.0,0.0139251360669732,0.0143298534676432,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7782592773437,0.4736185669898987,0.0367677994072437,0.0266610570251941,302.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,0.0010812991531565,302.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,0.0051292176358401,283.8022766113281,284.95001220703125,293.1499938964844,291.9593811035156,295.257568359375,303.1161804199219,283.7376708984375,1.0,0.1262324303388595,0.0,0.0,1.0,1.0,-0.0578739903867244,3.991377894863035e-08,0.0578739531338214,-0.0469136275351047,5.551115123125783e-17,0.050000000745058,0.0,25.060760498046875,25.0,1480.4207763671875,-0.0,2.4982049465179443,0.0,283.1499938964844,285.3291931152344,294.26397705078125,294.4049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,565.7312622070312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063000,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.0,0.0,0.0010270780185237,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735900878906,0.0,0.0137930894270539,0.01420484110713,303.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7636413574219,0.4711833000183105,0.0363454148173332,0.0263659004122018,302.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,0.0010815626010298,302.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,0.005130467005074,283.7868347167969,284.95001220703125,293.1499938964844,291.9441833496094,295.14129638671875,303.1156921386719,283.7240295410156,1.0,0.126217633485794,0.0,0.0,1.0,1.0,-0.057371899485588,3.98404367274452e-08,0.0573718585073947,-0.0472243502736091,5.551115123125783e-17,0.050000000745058,0.0,25.060699462890625,25.0,1460.55322265625,-0.0,2.476245880126953,0.0,283.1499938964844,285.30010986328125,294.22119140625,294.3601989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,557.4422607421875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063060,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2818908691406,0.0,0.0,0.0010273298248648,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591857910156,0.0,0.013661521486938,0.014080318622291,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74951171875,0.468580424785614,0.0359234809875488,0.0260708816349506,302.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2819519042969,0.0,0.0,0.0010818277951329,302.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2819519042969,0.0,0.0,0.0051317252218723,283.77197265625,284.95001220703125,293.1499938964844,291.9291381835937,295.0216979980469,303.1152038574219,283.710693359375,1.0,0.1262028515338897,0.0,0.0,1.0,1.0,-0.0568705759942531,3.977017115630589e-08,0.0568705387413501,-0.0475423112511634,5.551115123125783e-17,0.050000000745058,0.0,25.060630798339844,25.0,1440.677001953125,-0.0,2.4543251991271973,0.0,283.1499938964844,285.2712097167969,294.17889404296875,294.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,549.21826171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063120,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2457580566406,0.0,0.0,0.0010275829117745,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452392578125,0.0,0.0135304173454642,0.0139562292024493,303.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358093261719,0.4657815396785736,0.0355025753378868,0.0257763974368572,302.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2458190917969,0.0,0.0,0.0010820942698046,302.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2458190917969,0.0,0.0,0.0051329894922673,283.75762939453125,284.95001220703125,293.1499938964844,291.91424560546875,294.8988952636719,303.11474609375,283.6976013183594,1.0,0.1261880993843078,0.0,0.0,1.0,1.0,-0.0563704259693622,3.97028827592294e-08,0.0563703849911689,-0.0478668399155139,5.551115123125783e-17,0.050000000745058,0.0,25.06054878234864,25.0,1420.786376953125,-0.0,2.432460308074951,0.0,283.1499938964844,285.24237060546875,294.1370544433594,294.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,541.0440063476562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063180,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.211181640625,0.0,0.0,0.0010278368135914,303.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7316589355469,0.0,0.013399745337665,0.0138325775042176,303.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.722412109375,0.462753415107727,0.0350829549133777,0.0254827067255973,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2112121582031,0.0,0.0,0.0010823616757988,302.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2112121582031,0.0,0.0,0.0051342579536139,283.7437744140625,284.95001220703125,293.1499938964844,291.8995666503906,294.7728881835937,303.1142883300781,283.6847839355469,1.0,0.1261733621358871,0.0,0.0,1.0,1.0,-0.0558717548847198,3.963843653309596e-08,0.0558717176318168,-0.0481972694396972,5.551115123125783e-17,0.050000000745058,0.0,25.060453414916992,25.0,1400.881591796875,-0.0,2.410664319992065,0.0,283.1499938964844,285.213623046875,294.095703125,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,532.9135131835938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063240,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1779479980469,0.0,0.0,0.0010280912974849,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71844482421875,0.0,0.0132695101201534,0.0137093253433704,303.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7093505859375,0.4596246778964996,0.034665048122406,0.0251900646835565,302.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1780090332031,0.0,0.0,0.0010826296638697,302.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1780090332031,0.0,0.0,0.005135528743267,283.7302551269531,284.95001220703125,293.1499938964844,291.8851013183594,294.64385986328125,303.1138916015625,283.67218017578125,1.0,0.1261586546897888,0.0,0.0,1.0,1.0,-0.0553748309612274,3.9576619315084827e-08,0.0553747937083244,-0.0485327877104282,5.551115123125783e-17,0.050000000745058,0.0,25.06034278869629,25.0,1380.9652099609375,-0.0,2.388948678970337,0.0,283.1499938964844,285.1849060058594,294.0548095703125,294.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,524.8187255859375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063300,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1461181640625,0.0,0.0,0.0010283458977937,303.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7055053710937,0.0,0.0131396921351552,0.0135864894837141,303.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6965637207031,0.4565168619155884,0.0342490784823894,0.0248987022787332,302.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.14617919921875,0.0,0.0,0.0010828977683559,302.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.14617919921875,0.0,0.0,0.0051368004642426,283.7171325683594,284.95001220703125,293.1499938964844,291.8708801269531,294.51177978515625,303.1134948730469,283.6597595214844,1.0,0.126143991947174,0.0,0.0,1.0,1.0,-0.0548799410462379,3.951724281137104e-08,0.0548799037933349,-0.0488726086914539,5.551115123125783e-17,0.050000000745058,0.0,25.06021499633789,25.0,1361.0423583984375,-0.0,2.367326021194458,0.0,283.1499938964844,285.1562194824219,294.0143127441406,294.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,516.7572631835938,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063360,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.11553955078125,0.0,0.0,0.0010286001488566,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6928405761719,0.0,0.0130103025585412,0.0134640410542488,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6840209960937,0.4534353613853454,0.033835370093584,0.0246087945997715,302.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1156005859375,0.0,0.0,0.0010831655235961,302.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1156005859375,0.0,0.0,0.0051380707882344,283.70428466796875,284.95001220703125,293.1499938964844,291.85693359375,294.3768615722656,303.1131286621094,283.6475524902344,1.0,0.1261293590068817,0.0,0.0,1.0,1.0,-0.0543872639536857,3.9460037015715e-08,0.0543872229754924,-0.0492158494889736,5.551115123125783e-17,0.050000000745058,0.0,25.0600700378418,25.0,1341.120849609375,-0.0,2.3458034992218018,0.0,283.1499938964844,285.1275329589844,293.9742736816406,294.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,508.72662353515625,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063420,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.086181640625,0.0,0.0,0.0010288538178429,303.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6804504394531,0.0,0.0128813302144408,0.013342005200684,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717224121094,0.4503861665725708,0.0334241650998592,0.0243205707520246,302.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0862121582031,0.0,0.0,0.0010834325803443,302.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0862121582031,0.0,0.0,0.0051393378525972,283.69171142578125,284.95001220703125,293.1499938964844,291.84326171875,294.2391662597656,303.1128234863281,283.6355285644531,1.0,0.1261147558689117,0.0,0.0,1.0,1.0,-0.0538970902562141,3.940477810715493e-08,0.0538970530033111,-0.0495616197586059,5.551115123125783e-17,0.050000000745058,0.0,25.059907913208008,25.0,1321.2108154296875,-0.0,2.3243942260742188,0.0,283.1499938964844,285.0989074707031,293.9346008300781,294.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,500.7264709472656,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063480,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05792236328125,0.0,0.0,0.0010291064390912,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6682434082031,0.0,0.0127527955919504,0.0132203614339232,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6596069335937,0.4473741352558136,0.0330157317221164,0.0240341648459434,302.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0579528808594,0.0,0.0,0.00108369870577,302.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0579528808594,0.0,0.0,0.0051405997946858,283.67938232421875,284.95001220703125,293.1499938964844,291.82989501953125,294.0989074707031,303.112548828125,283.6236572265625,1.0,0.1261002123355865,0.0,0.0,1.0,1.0,-0.0534095652401447,3.9351121472464e-08,0.0534095242619514,-0.0499088875949382,5.551115123125783e-17,0.050000000745058,0.0,25.059728622436523,25.0,1301.3245849609375,-0.0,2.3031041622161865,0.0,283.1499938964844,285.0702819824219,293.89532470703125,294.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,492.75775146484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063540,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0307922363281,0.0,0.0,0.0010293576633557,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65625,0.0,0.0126246958971023,0.013099143281579,303.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.647705078125,0.4444054961204529,0.0326103568077087,0.0237498525530099,302.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,0.0010839632013812,302.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,0.0051418547518551,283.66729736328125,284.95001220703125,293.1499938964844,291.81689453125,293.9559936523437,303.1123046875,283.61199951171875,1.0,0.1260857284069061,0.0,0.0,1.0,1.0,-0.0529250502586364,3.9298917897667713e-08,0.0529250092804431,-0.0502568930387496,5.551115123125783e-17,0.050000000745058,0.0,25.05952835083008,25.0,1281.4759521484375,-0.0,2.2819488048553467,0.0,283.1499938964844,285.0417175292969,293.8564758300781,293.9791564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,484.8232421875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063600,303.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0046081542969,0.0,0.0,0.0010296071413904,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6444702148437,0.0,0.012497030198574,0.0129783097654581,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.635986328125,0.4414825737476349,0.0322080291807651,0.0234675593674182,302.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010842259507626,302.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0051431008614599,283.6553955078125,284.95001220703125,293.1499938964844,291.8042297363281,293.8109130859375,303.11212158203125,283.6004943847656,1.0,0.1260712891817093,0.0,0.0,1.0,1.0,-0.052443403750658,3.924761671214584e-08,0.0524433627724647,-0.0506043396890163,5.551115123125783e-17,0.050000000745058,0.0,25.059310913085938,25.0,1261.67431640625,-0.0,2.260922431945801,0.0,283.1499938964844,285.01318359375,293.8179626464844,293.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,476.92431640625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063660,303.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9794006347656,0.0,0.0,0.0010298545239493,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63287353515625,0.0,0.0123698227107524,0.0128579195588827,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6244812011719,0.4386118054389953,0.0318091548979282,0.0231876261532306,302.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9794311523437,0.0,0.0,0.0010844863718375,302.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9794311523437,0.0,0.0,0.0051443362608551,283.6437072753906,284.95001220703125,293.1499938964844,291.7919616699219,293.6636047363281,303.11199951171875,283.58917236328125,1.0,0.1260569095611572,0.0,0.0,1.0,1.0,-0.0519651025533676,3.9197050938355467e-08,0.0519650615751743,-0.0509503073990345,5.551115123125783e-17,0.050000000745058,0.0,25.0590763092041,25.0,1241.9404296875,-0.0,2.2400453090667725,0.0,283.1499938964844,284.9847106933594,293.77984619140625,293.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,469.0657958984375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
