time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063720,303.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551086425781,0.0,0.0,0.0010300992289558,303.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6214294433594,0.0,0.0122430864721536,0.0127379465848207,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.61309814453125,0.435795783996582,0.0314138159155845,0.022910064086318,302.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95513916015625,0.0,0.0,0.00108474411536,302.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95513916015625,0.0,0.0,0.0051455590873956,283.6321716308594,284.95001220703125,293.1499938964844,291.78009033203125,293.5143737792969,303.1104736328125,283.5780334472656,1.0,0.1260425895452499,0.0,0.0,1.0,1.0,-0.0514901280403137,3.914676582894573e-08,0.0514900870621204,-0.0512936301529407,5.551115123125783e-17,0.050000000745058,0.0,25.058820724487305,25.0,1222.2877197265625,-0.0,2.2193167209625244,0.0,283.1499938964844,284.9563293457031,293.7420959472656,293.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,461.251220703125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18063780,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.93170166015625,0.0,0.0,0.0010303409071639,303.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6107482910156,0.0,0.0121169630438089,0.0126184588298201,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6030578613281,0.4330392181873321,0.0310225524008274,0.0226351357996463,302.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317321777344,0.0,0.0,0.0010849985992535,302.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317321777344,0.0,0.0,0.0051467665471136,283.6212158203125,284.95001220703125,293.1499938964844,291.7686462402344,293.3818359375,303.09588623046875,283.59423828125,1.0,0.1260283440351486,0.0,0.0,1.0,1.0,-0.0510188713669776,3.909650558853173e-08,0.0510188341140747,-0.0516332574188709,0.0,0.050000000745058,0.0,25.05854797363281,25.0,808.5587158203125,-0.0,2.198753595352173,0.0,283.1521911621094,284.9559936523437,293.7113037109375,293.8365478515625,293.1499938964844,293.1499938964844,278.1499938964844,2.823653630912304e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461662388346774e-11,1.485462274020133e-11,2.1960958703374466e-17,1.186886144921572e-09,1.1868851457208507e-09,1.0317786681052251e-15,0.0,0.0,-0.0,0.0,0.0,1.833848108920125e-20,1.6901098205110046e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,303.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9097595214844,0.0,0.0,0.0010305779287591,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6057434082031,0.0,0.0119928419589996,0.012500082142651,303.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.60235595703125,0.4303547143936157,0.0306385718286037,0.0223639737814664,302.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9097900390625,0.0,0.0,0.0010852481937035,302.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9097900390625,0.0,0.0,0.0051479502581059,283.6139831542969,284.95001220703125,293.1499938964844,291.7576599121094,293.2972717285156,303.00604248046875,283.6466064453125,1.0,0.1260141730308532,0.0,0.0,1.0,1.0,-0.0505534261465072,3.904681733502002e-08,0.0505533851683139,-0.051968514919281,0.0,0.050000000745058,0.0,25.0582332611084,25.0,677.2937622070312,-0.0,2.1784451007843018,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.997506567010447e-24,-8.068291844896834e-24,-8.312165728555581e-27,4.4350343197311584e-18,4.432601995139946e-18,2.4323419587738672e-21,0.0,0.0,-0.0,0.0,0.0,1.601684144723266e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,303.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.89031982421875,0.0,0.0,0.0010308065684512,303.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.612548828125,0.0,0.011872767470777,0.0123845776543021,303.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6177062988281,0.4277719855308532,0.0302665941417217,0.0220995806157588,302.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,0.0010854889405891,302.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,0.0051490925252437,283.6152648925781,284.95001220703125,293.1499938964844,291.7471618652344,293.2439270019531,302.8479309082031,283.7207946777344,1.0,0.1260001212358474,0.0,0.0,1.0,1.0,-0.0500994771718978,3.899993927802825e-08,0.0500994361937046,-0.0522995926439762,0.0,0.050000000745058,0.0,25.057823181152344,25.0,614.7233276367188,-0.0,2.158634185791016,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6311427802993e-34,6.6278710726554035e-34,1.443911712964715e-34,-8.457494440557793e-21,-7.156163238014287e-21,-1.3013313035177029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,303.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743896484375,0.0,0.0,0.0010310232173651,303.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.63446044921875,0.0,0.0117583060637116,0.0122736627236008,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6506652832031,0.4253172874450683,0.029910197481513,0.0218448508530855,302.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744201660156,0.0,0.0,0.0010857171146199,302.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744201660156,0.0,0.0,0.0051501747220754,283.6284484863281,284.95001220703125,293.1499938964844,291.7371520996094,293.21014404296875,302.6264343261719,283.81011962890625,1.0,0.1259862184524536,0.0,0.0,1.0,1.0,-0.0496625304222106,3.8958003045763696e-08,0.0496624931693077,-0.0526265613734722,0.0,0.050000000745058,0.0,25.057270050048828,25.0,581.1924438476562,-0.0,2.139556646347046,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3149784789224083e-41,1.440815081018777e-41,8.455434933735946e-42,5.717953435035644e-21,2.9324033352177164e-21,2.785549897869536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,303.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8629150390625,0.0,0.0,0.001031226129271,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6722717285156,0.0,0.0116493888199329,0.0121681103482842,303.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70037841796875,0.4230055809020996,0.0295712444931268,0.0216017160564661,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8629455566406,0.0,0.0,0.0010859307367354,302.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8629455566406,0.0,0.0,0.0051511880010366,283.6551208496094,284.95001220703125,293.1499938964844,291.7276916503906,293.18865966796875,302.3479309082031,283.9108581542969,1.0,0.1259725093841552,0.0,0.0,1.0,1.0,-0.0492458194494247,3.892204958333424e-08,0.0492457821965217,-0.0529489330947399,0.0,0.050000000745058,0.0,25.05655288696289,25.0,559.9629516601562,-0.0,2.121351480484009,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8226697346028114e-21,2.911459873355891e-21,2.9112096592985294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.0,0.001031415304169,303.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251892089844,0.0,0.0115446103736758,0.0120672192424535,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.764892578125,0.4208390712738037,0.0292502641677856,0.0213709212839603,302.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565979003906,0.0,0.0,0.0010861300397664,302.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565979003906,0.0,0.0,0.0051521332934498,283.6955871582031,284.95001220703125,293.1499938964844,291.7187805175781,293.1748962402344,302.0202331542969,284.02081298828125,1.0,0.1259590238332748,0.0,0.0,1.0,1.0,-0.0488493926823139,3.8891613485247944e-08,0.0488493554294109,-0.0532654337584972,0.0,0.050000000745058,0.0,25.055688858032227,25.0,543.921875,-0.0,2.1040213108062744,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822660041080009e-21,2.911461690891417e-21,2.911198350188592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558959960937,0.0,0.0,0.0010315920226275,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0114420680329203,0.0119693344458937,303.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8425598144531,0.4188153743743896,0.0289472602307796,0.021152788773179,302.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558959960937,0.0,0.0,0.0010863160714507,302.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558959960937,0.0,0.0,0.0051530157215893,283.7494812011719,284.95001220703125,293.1499938964844,291.71044921875,293.1661071777344,301.6506042480469,284.1387023925781,1.0,0.1259458065032959,0.0,0.0,1.0,1.0,-0.0484716594219207,3.8865454854430936e-08,0.0484716221690177,-0.0535744093358516,0.0,0.050000000745058,0.0,25.05470466613769,25.0,530.1227416992188,-0.0,2.0874993801116943,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822848660877891e-21,2.91142372459377e-21,2.911424936284121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612060546875,0.0,0.0,0.0010317574487999,303.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0113409664481878,0.0118730468675494,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9314880371094,0.4169250428676605,0.0286614876240491,0.0209468826651573,302.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612365722656,0.0,0.0,0.0010864902287721,302.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612365722656,0.0,0.0,0.005153841804713,283.8158264160156,284.95001220703125,293.1499938964844,291.70269775390625,293.1604309082031,301.2477722167969,284.26336669921875,1.0,0.1259328573942184,0.0,0.0,1.0,1.0,-0.0481104254722595,3.884205312942869e-08,0.0481103844940662,-0.0538740865886211,0.0,0.050000000745058,0.0,25.053634643554688,25.0,517.212646484375,-0.0,2.071692705154419,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847853084324e-21,2.91142372459377e-21,2.9114243304389454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,303.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,0.0010319118155166,303.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.96112060546875,0.0,0.0112418057397007,0.0117783648893237,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0303955078125,0.4151604473590851,0.0283923875540494,0.0207529254257679,302.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728942871094,0.0,0.0,0.0010866527445614,302.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728942871094,0.0,0.0,0.0051546129398047,283.8936767578125,284.95001220703125,293.1499938964844,291.6955871582031,293.15679931640625,300.8192443847656,284.3940734863281,1.0,0.1259201914072036,0.0,0.0,1.0,1.0,-0.0477653592824935,3.882077592720634e-08,0.0477653220295906,-0.0541631467640399,0.0,0.050000000745058,0.0,25.05249214172364,25.0,504.6977844238281,-0.0,2.056587219238281,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.91142372459377e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,303.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8909606933594,0.0,0.0,0.0010320551227778,303.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06060791015625,0.0,0.0111449472606182,0.0116856712847948,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378479003906,0.4135102927684784,0.0281390063464641,0.0205701980739831,302.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8909606933594,0.0,0.0,0.0010868037352338,302.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8909606933594,0.0,0.0,0.0051553291268646,283.9818115234375,284.95001220703125,293.1499938964844,291.6891174316406,293.1544494628906,300.3733825683594,284.5299377441406,1.0,0.1259078234434127,0.0,0.0,1.0,1.0,-0.0474360659718513,3.880096954844704e-08,0.047436024993658,-0.0544402562081813,0.0,0.050000000745058,0.0,25.051284790039062,25.0,492.3368225097656,-0.0,2.042166233062744,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,303.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9155578613281,0.0,0.0,0.0010321874869987,303.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.16845703125,0.0,0.0110504841431975,0.011595219373703,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2528381347656,0.4119666814804077,0.0279006846249103,0.0203982889652252,302.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9155578613281,0.0,0.0,0.001086943084374,302.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9155578613281,0.0,0.0,0.0051559899002313,284.0791931152344,284.95001220703125,293.1499938964844,291.6833190917969,293.1529235839844,299.9174499511719,284.67022705078125,1.0,0.1258957833051681,0.0,0.0,1.0,1.0,-0.0471223480999469,3.878206555896213e-08,0.0471223108470439,-0.0547041557729244,0.0,0.050000000745058,0.0,25.05002212524414,25.0,480.06939697265625,-0.0,2.0284218788146973,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466552734375,0.0,0.0,0.0010323090245947,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2835693359375,0.0,0.0109583651646971,0.0115069895982742,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.4105207026004791,0.0276767294853925,0.0202366337180137,302.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466857910156,0.0,0.0,0.001087071141228,302.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466857910156,0.0,0.0,0.00515659712255,284.1847839355469,284.95001220703125,293.1499938964844,291.67822265625,293.15191650390625,299.45849609375,284.8142395019531,1.0,0.1258840560913086,0.0,0.0,1.0,1.0,-0.0468235090374946,3.876327525631496e-08,0.0468234717845916,-0.0549534559249877,0.0,0.050000000745058,0.0,25.048717498779297,25.0,467.877685546875,-0.0,2.015324354171753,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,303.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842529296875,0.0,0.0,0.0010324199683964,303.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.405029296875,0.0,0.010868445970118,0.0114209204912185,303.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016174316406,0.4091651141643524,0.0274662878364324,0.0200847741216421,302.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842834472656,0.0,0.0,0.0010871879057958,302.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842834472656,0.0,0.0,0.0051571512594819,284.2976379394531,284.95001220703125,293.1499938964844,291.673828125,293.1512756347656,299.0027770996094,284.9613342285156,1.0,0.1258726716041565,0.0,0.0,1.0,1.0,-0.0465389303863048,3.874384191249192e-08,0.0465388931334018,-0.0551868118345737,0.0,0.050000000745058,0.0,25.04738044738769,25.0,455.7696533203125,-0.0,2.002846956253052,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,303.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282287597656,0.0,0.0,0.0010325206676498,303.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0107806017622351,0.0113368462771177,303.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.4078912734985351,0.0272686053067445,0.0199420396238565,302.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282287597656,0.0,0.0,0.001087293960154,302.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282287597656,0.0,0.0,0.0051576546393334,284.4169006347656,284.95001220703125,293.1499938964844,291.6701965332031,293.1508178710937,298.5556640625,285.1108093261719,1.0,0.1258616000413894,0.0,0.0,1.0,1.0,-0.0462676100432872,3.872283116379549e-08,0.0462675727903842,-0.0554027892649173,0.0,0.050000000745058,0.0,25.0460262298584,25.0,443.7607727050781,-0.0,1.9909472465515137,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,303.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.078369140625,0.0,0.0,0.0010326111223548,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0106946099549531,0.0112546570599079,303.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.4066940546035766,0.0270832534879446,0.0198080986738204,302.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0783996582031,0.0,0.0,0.0010873893043026,302.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0783996582031,0.0,0.0,0.0051581063307821,284.54168701171875,284.95001220703125,293.1499938964844,291.6673278808594,293.1505432128906,298.1217346191406,285.2620544433594,1.0,0.1258508712053299,0.0,0.0,1.0,1.0,-0.0460090190172195,3.8699553783772e-08,0.0460089780390262,-0.0556000955402851,0.0,0.050000000745058,0.0,25.044658660888672,25.0,431.8703002929688,-0.0,1.979602217674256,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1345520019531,0.0,0.0,0.0010326917981728,303.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0106093250215053,0.011173702776432,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.4055688083171844,0.0269098561257123,0.0196826159954071,302.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1345520019531,0.0,0.0,0.0010874742874875,302.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1345520019531,0.0,0.0,0.0051585095934569,284.6712951660156,284.95001220703125,293.1499938964844,291.6652526855469,293.1503601074219,297.7047424316406,285.4145202636719,1.0,0.1258404850959777,0.0,0.0,1.0,1.0,-0.0457619726657867,3.8672993696309283e-08,0.0457619354128837,-0.0557772703468799,0.0,0.050000000745058,0.0,25.04329490661621,25.0,420.1170043945313,-0.0,1.9687614440917969,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,303.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.196533203125,0.0,0.0,0.0010327631607651,303.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0105240540578961,0.0110930800437927,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.4045128226280212,0.0267481096088886,0.019565412774682,302.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965637207031,0.0,0.0,0.0010875493753701,302.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965637207031,0.0,0.0,0.0051588658243417,284.80499267578125,284.95001220703125,293.1499938964844,291.6639709472656,293.1502380371094,297.3074645996094,285.56768798828125,1.0,0.1258304268121719,0.0,0.0,1.0,1.0,-0.0455251820385456,3.864208508730371e-08,0.0455251447856426,-0.0559328123927116,0.0,0.050000000745058,0.0,25.04194641113281,25.0,408.5208435058594,-0.0,1.9583696126937864,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,303.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640991210937,0.0,0.0,0.0010328252101317,303.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0104385893791913,0.0110123259946703,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.4035229384899139,0.0265977066010236,0.0194562096148729,302.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640991210937,0.0,0.0,0.0010876146843656,302.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640991210937,0.0,0.0,0.0051591759547591,284.942138671875,284.95001220703125,293.1499938964844,291.6635437011719,293.150146484375,296.9320983886719,285.7210388183594,1.0,0.1258206814527511,0.0,0.0,1.0,1.0,-0.0452977567911148,3.86059397783356e-08,0.0452977195382118,-0.0560652911663055,0.0,0.050000000745058,0.0,25.040620803833008,25.0,397.0931091308594,-0.0,1.9483882188797,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369445800781,0.0,0.0,0.0010328803909942,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0103526888415217,0.0109312990680336,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.4025975465774536,0.0264583304524421,0.0193548742681741,302.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33697509765625,0.0,0.0,0.0010876727756112,302.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33697509765625,0.0,0.0,0.0051594516262412,285.08209228515625,284.95001220703125,293.1499938964844,291.6635437011719,293.1501159667969,296.5799865722656,285.8741760253906,1.0,0.1258112490177154,0.0,0.0,1.0,1.0,-0.0450793877243995,3.8567190330240926e-08,0.0450793504714965,-0.0561819039285182,0.0,0.050000000745058,0.0,25.03931999206543,25.0,385.8479614257813,-0.0,1.938804030418396,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4148254394531,0.0,0.0,0.0010329317301511,303.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0102659557014703,0.0108496556058526,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.4017325341701507,0.026329219341278,0.0192609652876853,302.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,0.0010877267923206,302.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,0.0051597077399492,285.2242431640625,284.95001220703125,293.1499938964844,291.6635437011719,293.15008544921875,296.25152587890625,286.026611328125,1.0,0.1258021146059036,0.0,0.0,1.0,1.0,-0.0448691584169864,3.8528522594560854e-08,0.0448691174387931,-0.0562905967235565,0.0,0.050000000745058,0.0,25.038049697875977,25.0,374.7750244140625,-0.0,1.9295772314071653,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974365234375,0.0,0.0,0.0010329795768484,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.010177981108427,0.010767045430839,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.4009236991405487,0.0262095537036657,0.0191739741712808,302.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974670410156,0.0,0.0,0.0010877773165702,302.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974670410156,0.0,0.0,0.0051599470898509,285.3680725097656,284.95001220703125,293.1499938964844,291.6635437011719,293.1500549316406,295.94677734375,286.17803955078125,1.0,0.1257932931184768,0.0,0.0,1.0,1.0,-0.0446660406887531,3.848933616268369e-08,0.0446660034358501,-0.0563908293843269,0.0,0.050000000745058,0.0,25.036815643310547,25.0,363.871826171875,-0.0,1.9206640720367432,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010330245131626,303.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0100884390994906,0.01068308763206,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.4001665711402893,0.0260987840592861,0.0190933551639318,302.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010878245811909,302.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0051601715385913,285.5130920410156,284.95001220703125,293.1499938964844,291.6635437011719,293.1500244140625,295.665283203125,286.328125,1.0,0.1257847398519516,0.0,0.0,1.0,1.0,-0.0444689244031906,3.844895601901045e-08,0.0444688871502876,-0.0564819276332855,0.0,0.050000000745058,0.0,25.035629272460938,25.0,353.140625,-0.0,1.9120163917541504,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0010331231169402,303.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0105204228311777,303.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.3994550704956054,0.0259966477751731,0.0190189462155103,302.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0010879283072426,302.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.005160663742572,285.6587829589844,284.95001220703125,293.1499938964844,291.6635437011719,293.1500244140625,295.406494140625,286.4765319824219,1.0,0.1257762014865875,0.0,0.0,1.0,1.0,-0.0441855452954769,3.835748429992236e-08,0.0441855080425739,-0.0565254464745521,0.0,0.050000000745058,0.0,25.035564422607425,25.0,342.58642578125,-0.0,1.8996973037719729,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.001039384980686,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0019541333895176,303.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.3981611430644989,0.0258714910596609,0.0189465638250112,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0010945224203169,302.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0051919431425631,285.7843322753906,284.95001220703125,293.1499938964844,291.6635437011719,293.1500244140625,295.0870361328125,286.5978698730469,1.0,0.1257273554801941,0.0,0.0,1.0,1.0,-0.0338720381259918,3.3545806132906364e-08,0.0338720045983791,-0.0542227700352668,0.0,0.050000000745058,0.0,25.137107849121094,25.0,307.2596130371094,-0.0,1.4588501453399658,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,0.0010396313155069,303.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0011263827327638,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.3971865177154541,0.0257193427532911,0.0188490431755781,302.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0010947819100692,302.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0051931738853454,285.8936767578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1500244140625,294.7555236816406,286.705322265625,1.0,0.1256938427686691,0.0,0.0,1.0,1.0,-0.0327636003494262,3.3066935856140844e-08,0.0327635668218135,-0.0540747083723545,0.0,0.050000000745058,0.0,25.13581085205078,25.0,268.9316101074219,-0.0,1.4107105731964111,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0010393213015049,303.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.001096575288102,303.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.3961098790168762,0.0255545862019062,0.0187377501279115,302.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0010944553650915,302.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0051916250959038,286.00152587890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,294.4757385253906,286.81597900390625,1.0,0.12566439807415,0.0,0.0,1.0,1.0,-0.0325916409492492,3.301943962696896e-08,0.0325916111469268,-0.0541218668222427,0.0,0.050000000745058,0.0,25.12573432922364,25.0,247.6122589111328,-0.0,1.4026975631713867,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,303.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0010390249080955,303.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,0.001094163279049,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.3949414193630218,0.0253839381039142,0.0186202023178339,302.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0010941432556137,302.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0051901447586715,286.1090087890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,294.24273681640625,286.9275817871094,1.0,0.1256372034549713,0.0,0.0,1.0,1.0,-0.0324451699852943,3.2978459074684e-08,0.0324451401829719,-0.0541606582701206,0.0,0.050000000745058,0.0,25.11630249023437,25.0,234.81971740722656,-0.0,1.3958303928375244,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822847045290757e-21,2.9114235226453784e-21,2.9114235226453784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0010387554066255,303.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0010938603663817,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.3937047719955444,0.0252105649560689,0.018499631434679,302.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0010938594350591,302.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0051887980662286,286.2162780761719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,294.04931640625,287.03839111328125,1.0,0.1256120055913925,0.0,0.0,1.0,1.0,-0.0322978422045707,3.2931506410704976e-08,0.032297808676958,-0.0541846714913845,1.0,0.050000000745058,0.0,25.10770034790039,25.0,225.877670288086,-0.0,1.3889762163162231,0.0,283.1521911621094,284.9559936523437,293.7098999023437,293.83612060546875,293.1499938964844,293.1499938964844,283.1499938964844,0.0054032411426305,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.797041531721334e-07,2.8054938638888416e-07,1.1537677480077946e-09,1.623084972379729e-05,1.6195472198887728e-05,3.537670067998988e-08,0.0,0.0,-0.0,0.0002794290776364,0.0,7.718735872686011e-09,7.368999376922147e-06,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18065460,303.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0010385100031271,303.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0010936015751212,303.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.3924098312854767,0.0250346940010786,0.0183776505291461,302.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0010936009930446,302.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0051875724457204,286.32208251953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.8890075683594,286.8383483886719,1.0,0.1255886107683181,0.0,0.0,1.0,1.0,-0.0321490801870822,3.2878084255116846e-08,0.0321490466594696,-0.0541931800544261,1.0,0.050000000745058,0.0,25.099863052368164,25.0,1435.9822998046875,-0.0,1.3821063041687012,0.0,283.16357421875,289.06512451171875,293.6885681152344,293.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,14476.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1506931334733963,0.1690192073583603,3.5944265341925075e-09,4.24711275100708,4.247102737426758,9.94535002973862e-06,0.0,0.0,-0.0,1367.5272216796875,0.0,5.278375625610352,1892.769287109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18065520,303.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0010382899781689,303.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0010933697922155,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.3909898400306701,0.0248392187058925,0.0182490963488817,302.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0010933694429695,302.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0051864734850823,286.4092712402344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.7564697265625,286.2900695800781,1.0,0.1255668699741363,0.0,0.0,1.0,1.0,-0.0319926775991916,3.2815023587318144e-08,0.0319926440715789,-0.054184079170227,1.0,0.050000000745058,0.0,25.092788696289062,25.0,1820.68798828125,-0.0,1.3749514818191528,0.0,283.1639709472656,289.05645751953125,293.8404235839844,294.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,13640.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1462738066911697,0.3002751469612121,2.8738178503573404e-09,4.265329837799072,4.265320301055908,9.790999683900736e-06,0.0,0.0,-0.0,1532.1876220703125,0.0,8.970222473144531,1895.356201171875,0.0,0.0,0.2026011496782302,1.0,0.0,3.0,1.0,0.0
18065580,303.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0010381042957305,303.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0010931742144748,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.3892395794391632,0.0246014632284641,0.0180983692407608,302.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0010931737488135,302.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.005185545887798,286.4533386230469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.64703369140625,285.7744140625,1.0,0.1255465149879455,0.0,0.0,1.0,1.0,-0.0318100005388259,3.273332183084676e-08,0.0318099670112133,-0.0541523657739162,1.0,0.050000000745058,0.0,25.086599349975582,25.0,1895.32861328125,-0.0,1.3667120933532717,0.0,283.1622009277344,288.49041748046875,293.97509765625,294.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,14851.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1526348888874054,0.3876609802246094,2.986760838652458e-09,4.26590633392334,4.265896797180176,9.786079317564145e-06,0.0,0.0,-0.0,1271.3299560546875,0.0,12.732222557067873,1895.4346923828125,0.0,0.0,0.214822381734848,1.0,0.0,3.0,1.0,0.0
18065640,303.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0010379569139331,303.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0010930190328508,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.3870189189910888,0.0243154224008321,0.0179153960198164,302.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0010930186836048,302.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0051848096773028,286.443359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.5567932128906,285.333740234375,1.0,0.125527337193489,0.0,0.0,1.0,1.0,-0.03158900141716,3.262710990270534e-08,0.0315889678895473,-0.0540947094559669,1.0,0.050000000745058,0.0,25.08133888244629,25.0,1846.773193359375,-0.0,1.3568696975708008,0.0,283.1600341796875,287.8988647460937,294.0604858398437,294.2669982910156,293.1499938964844,293.1499938964844,283.1499938964844,15798.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.157432734966278,0.4371097385883331,3.086541688901434e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1136.5452880859375,0.0,15.354158401489258,1895.4371337890625,0.0,0.0,0.223240926861763,1.0,0.0,3.0,1.0,0.0
18065700,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0010378446895629,303.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0010929007548838,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.384366899728775,0.0239870864897966,0.0177004784345626,302.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0010929004056379,302.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0051842490211129,286.3799133300781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.482421875,284.9662170410156,1.0,0.1255091279745102,0.0,0.0,1.0,1.0,-0.0313300117850303,3.24963842501802e-08,0.0313299782574176,-0.0540107637643814,1.0,0.050000000745058,0.0,25.076919555664062,25.0,1743.440185546875,-0.0,1.3454344272613523,0.0,283.1580505371094,287.3560485839844,294.1153869628906,294.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,16497.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1608779430389404,0.465988427400589,3.159042138989321e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1021.6200561523438,0.0,17.138914108276367,1895.4371337890625,0.0,0.0,0.2289405614137649,1.0,0.0,3.0,1.0,0.0
18065760,303.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0010377600556239,303.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0010928116971626,303.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.3813466131687164,0.0236274637281894,0.0174596719443798,302.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0010928113479167,302.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0051838266663253,286.2703857421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.42120361328125,284.66241455078125,1.0,0.1254917532205581,0.0,0.0,1.0,1.0,-0.031040221452713,3.234440626442847e-08,0.0310401897877454,-0.0539018884301185,1.0,0.050000000745058,0.0,25.07319450378418,25.0,1620.2337646484375,-0.0,1.332709789276123,0.0,283.1563720703125,286.8737487792969,294.1455383300781,294.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,16996.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1632958799600601,0.4824604392051697,3.210142374143743e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,915.7750244140624,0.0,18.304044723510746,1895.4371337890625,0.0,0.0,0.2327160239219665,1.0,0.0,3.0,1.0,0.0
18065820,303.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.001037694979459,303.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0010927431285381,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.3780490159988403,0.0232481732964515,0.017201030626893,302.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0010927427792921,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0051835011690855,286.1248474121094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.37091064453125,284.4121398925781,1.0,0.125475063920021,0.0,0.0,1.0,1.0,-0.0307292193174362,3.2175599073980266e-08,0.0307291876524686,-0.0537700988352298,1.0,0.050000000745058,0.0,25.070009231567383,25.0,1494.875732421875,-0.0,1.3191018104553225,0.0,283.1549987792969,286.4511108398437,294.1544494628906,294.330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17342.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1649544835090637,0.4915684461593628,3.2453000287091527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,819.303955078125,0.0,19.038232803344727,1895.4371337890625,0.0,0.0,0.2351682484149933,1.0,0.0,3.0,1.0,0.0
