time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065880,303.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0010376421269029,303.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0010926873655989,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.3745650351047516,0.022859338670969,0.0169321373105049,302.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.001092687016353,302.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0051832371391355,285.953857421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.3296813964844,284.2062683105469,1.0,0.1254590153694152,0.0,0.0,1.0,1.0,-0.0304060336202383,3.19941655391176e-08,0.0304060019552707,-0.0536173842847347,1.0,0.050000000745058,0.0,25.067222595214844,25.0,1376.115966796875,-0.0,1.3049932718276978,0.0,283.1539001464844,286.0841369628906,294.1453857421875,294.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17577.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1660678386688232,0.4963981509208679,3.2689486673120882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,732.8819580078125,0.0,19.486452102661133,1895.4371337890625,0.0,0.0,0.2367316931486129,1.0,0.0,3.0,1.0,0.0
18065940,303.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0010375953279435,303.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0010926381219178,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.3709768056869507,0.0224689226597547,0.0166594330221414,302.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0010926377726718,302.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0051830033771693,285.7670593261719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.2959289550781,284.03692626953125,1.0,0.125443547964096,0.0,0.0,1.0,1.0,-0.0300783347338438,3.1803708111510793e-08,0.0300783030688762,-0.0534455403685569,1.0,0.050000000745058,0.0,25.064722061157227,25.0,1268.0242919921875,-0.0,1.290709376335144,0.0,283.1530456542969,285.7679138183594,294.1214294433594,294.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,17733.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1668014824390411,0.4988340437412262,3.284553518057009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,656.6688232421875,0.0,19.75328254699707,1895.4371337890625,0.0,0.0,0.2377134710550308,1.0,0.0,3.0,1.0,0.0
18066000,303.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0010375503916293,303.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0010925908572971,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.3673475384712219,0.0220824964344501,0.0163875520229339,302.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0010925905080512,302.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0051827793940901,285.57257080078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.2683410644531,283.89764404296875,1.0,0.1254286020994186,0.0,0.0,1.0,1.0,-0.0297516398131847,3.1606862904709494e-08,0.0297516081482172,-0.0532559528946876,1.0,0.050000000745058,0.0,25.06243133544922,25.0,1171.9404296875,-0.0,1.2764840126037598,0.0,283.1523742675781,285.4969177246094,294.08551025390625,294.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,17834.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1672759056091308,0.4999572932720184,3.294654105090444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,590.305419921875,0.0,19.90747833251953,1895.4371337890625,0.0,0.0,0.2383190542459488,1.0,0.0,3.0,1.0,0.0
18066060,303.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0010375044075772,303.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0010925423121079,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.3637264966964721,0.0217037722468376,0.0161198377609252,302.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0010925420792773,302.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0051825493574142,285.37701416015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.2458801269531,283.78302001953125,1.0,0.1254141628742218,0.0,0.0,1.0,1.0,-0.0294299349188804,3.1405587463950724e-08,0.0294299032539129,-0.0530497767031192,1.0,0.050000000745058,0.0,25.06028938293457,25.0,1087.865234375,-0.0,1.2624861001968384,0.0,283.15185546875,285.26580810546875,294.0401916503906,294.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,17898.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1675780713558197,0.5004031658172607,3.301090956142616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,533.0654296875,0.0,19.994348526000977,1895.4371337890625,0.0,0.0,0.2386872917413711,1.0,0.0,3.0,1.0,0.0
18066120,303.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0010374553967267,303.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0010924907401204,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928649902344,0.3601458072662353,0.0213348511606454,0.0158582367002964,302.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0010924905072897,302.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0051823044195771,285.1853332519531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.22760009765625,283.68853759765625,1.0,0.1254002004861831,0.0,0.0,1.0,1.0,-0.0291155371814966,3.1201096817312646e-08,0.0291155073791742,-0.0528278835117816,1.0,0.050000000745058,0.0,25.05825996398925,25.0,1015.00048828125,-0.0,1.248813271522522,0.0,283.15142822265625,285.0692749023437,293.9877624511719,294.1214599609375,293.1499938964844,293.1499938964844,283.1499938964844,17938.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1677676737308502,0.5005168914794922,3.305131279773832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,484.0152587890625,0.0,20.041723251342773,1895.4371337890625,0.0,0.0,0.2389076054096222,1.0,0.0,3.0,1.0,0.0
18066180,303.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0010374024277552,303.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0010924348607659,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.3566272258758545,0.0209766924381256,0.0156038766726851,302.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0010924347443506,302.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0051820399239659,285.0010070800781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.2127380371094,283.6106872558594,1.0,0.1253867000341415,0.0,0.0,1.0,1.0,-0.0288097895681858,3.0994186772659305e-08,0.0288097597658634,-0.0525910183787345,1.0,0.050000000745058,0.0,25.056320190429688,25.0,952.282470703125,-0.0,1.2355220317840576,0.0,283.151123046875,284.90264892578125,293.9300842285156,294.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17963.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678843945264816,0.500482439994812,3.307619289572017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,442.20458984375,0.0,20.06635475158692,1895.4371337890625,0.0,0.0,0.2390365004539489,1.0,0.0,3.0,1.0,0.0
18066240,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0010373460827395,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0010923756053671,303.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2715759277344,0.3439705669879913,0.0206294357776641,0.0153570873662829,302.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0010923754889518,302.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0051817586645483,284.8265380859375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.2007141113281,283.54644775390625,1.0,0.1253736466169357,0.0,0.0,1.0,1.0,-0.0285130962729454,3.078660526512067e-08,0.0285130646079778,-0.052343338727951,0.8792576193809509,0.050000000745058,0.0,25.05446052551269,25.0,898.4698486328125,-0.0,1.222628831863403,0.0,283.15087890625,284.76153564453125,293.86883544921875,293.9898681640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679553091526031,0.5003962516784668,3.309130969242346e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,406.6583557128906,0.0,20.078468322753903,1895.4371337890625,0.0,0.0,0.2391106039285659,1.0,0.0,3.0,1.0,0.0
18066300,303.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0010372892720624,303.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0010923157678917,303.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1375732421875,0.2881216704845428,0.0202924888581037,0.0151177709922194,302.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0010923156514763,302.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0051814750768244,284.6634216308594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.19097900390625,283.4933166503906,1.0,0.1253610253334045,0.0,0.0,1.0,1.0,-0.0282253623008728,3.0581901455661864e-08,0.0282253324985504,-0.0520942546427249,0.7018446326255798,0.050000000745058,0.0,25.052669525146484,25.0,852.38232421875,-0.0,1.2101290225982666,0.0,283.1506652832031,284.64215087890625,293.80535888671875,293.9207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679976731538772,0.5003029108047485,3.3100342466951803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,376.4955139160156,0.0,20.083873748779297,1895.4371337890625,0.0,0.0,0.2391521781682968,1.0,0.0,3.0,1.0,0.0
18066360,303.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0010372316464781,303.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.001092255115509,303.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.01953125,0.2075587958097458,0.0199650544673204,0.0148853613063693,302.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0010922548826783,302.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0051811868324875,284.5124816894531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.18310546875,283.4493713378906,1.0,0.1253488063812255,0.0,0.0,1.0,1.0,-0.0279459115117788,3.037916940229479e-08,0.0279458817094564,-0.0518420487642288,0.4801852703094482,0.050000000745058,0.0,25.05095100402832,25.0,812.911865234375,-0.0,1.1979931592941284,0.0,283.1505432128906,284.5411376953125,293.7406921386719,293.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,17993.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680225282907486,0.5002208352088928,3.310564267167137e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,350.9148864746094,0.0,20.08584785461425,1895.4371337890625,0.0,0.0,0.2391748130321502,1.0,0.0,3.0,1.0,0.0
18066420,303.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.00103717262391,303.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0010921928333118,303.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9159240722656,0.1232215091586113,0.0196463260799646,0.0146593516692519,302.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0010921927168965,302.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0051808920688927,284.3739318847656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1767272949219,283.4129638671875,1.0,0.1253369748592376,0.0,0.0,1.0,1.0,-0.0276741255074739,3.01772615785012e-08,0.0276740957051515,-0.0515843518078327,0.2185605615377426,0.050000000745058,0.0,25.049304962158203,25.0,779.0662841796875,-0.0,1.1861943006515503,0.0,283.1504211425781,284.45562744140625,293.6757202148437,293.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17996.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680368185043335,0.5001555681228638,3.3108686903204902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,329.2124328613281,0.0,20.08618927001953,1895.4371337890625,0.0,0.0,0.2391866445541381,1.0,0.0,3.0,1.0,0.0
18066480,303.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0010371117386966,303.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0010921288048848,303.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.82525634765625,0.0521531663835048,0.0193355660885572,0.0144391534850001,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0010921286884695,302.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0051805879920721,284.2476806640625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1716003417969,283.3827209472656,1.0,0.1253255307674408,0.0,0.0,1.0,1.0,-0.0274092946201562,2.997505887947227e-08,0.0274092648178339,-0.051318921148777,5.551115123125783e-17,0.050000000745058,0.0,25.04773330688477,25.0,749.97802734375,-0.0,1.174701452255249,0.0,283.1503295898437,284.3831787109375,293.6111755371094,293.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680448204278946,0.500106692314148,3.3110392205770722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,310.7789306640625,0.0,20.085840225219727,1895.4371337890625,0.0,0.0,0.2391924858093261,1.0,0.0,3.0,1.0,0.0
18066540,303.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0010370486415922,303.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.001092062331736,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74615478515625,0.0083399591967463,0.0190320238471031,0.0142242908477783,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0010920622153207,302.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0051802727393805,284.1333312988281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1674499511719,283.3575744628906,1.0,0.1253144443035125,0.0,0.0,1.0,1.0,-0.027150847017765,2.9771602072514725e-08,0.0271508172154426,-0.051043827086687,5.551115123125783e-17,0.050000000745058,0.0,25.04623413085937,25.0,724.8905639648438,-0.0,1.163489818572998,0.0,283.1502380371094,284.3216247558594,293.5475769042969,293.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680491715669632,0.5000715255737305,3.311132257266536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,295.08709716796875,0.0,20.085277557373047,1895.4371337890625,0.0,0.0,0.2391951084136963,1.0,0.0,3.0,1.0,0.0
18066600,303.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0010369829833507,303.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0010919931810349,303.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.67724609375,0.0,0.0187350288033485,0.0140142207965254,302.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0010919930646196,302.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0051799449138343,284.0302124023437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1640930175781,283.33660888671875,1.0,0.1253036856651306,0.0,0.0,1.0,1.0,-0.0268981233239173,2.9566040282702488e-08,0.026898093521595,-0.0507574938237667,5.551115123125783e-17,0.050000000745058,0.0,25.04480743408203,25.0,703.1663818359375,-0.0,1.1525307893753052,0.0,283.15020751953125,284.26922607421875,293.4852905273437,293.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680514514446258,0.5000470876693726,3.311180885035014e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,281.6942138671875,0.0,20.084716796875,1895.4371337890625,0.0,0.0,0.239196091890335,1.0,0.0,3.0,1.0,0.0
18066660,303.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,0.0010369145311415,303.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0010919211199507,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173400878906,0.0,0.0184439234435558,0.0138085251674056,302.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,0.00109192088712,302.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,0.0051796026527881,283.93768310546875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.161376953125,283.319091796875,1.0,0.1252932548522949,0.0,0.0,1.0,1.0,-0.0266506243497133,2.9357764219639648e-08,0.0266505945473909,-0.0504588223993778,5.551115123125783e-17,0.050000000745058,0.0,25.043455123901367,25.0,684.2573852539062,-0.0,1.141802430152893,0.0,283.150146484375,284.2244567871094,293.4246826171875,293.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680525839328766,0.5000304579734802,3.3112050878969512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,270.2216796875,0.0,20.0842399597168,1895.4371337890625,0.0,0.0,0.2391963005065918,1.0,0.0,3.0,1.0,0.0
18066720,303.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0010368432849645,303.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0010918460320681,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5653381347656,0.0,0.0181581266224384,0.013606721535325,302.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0010918459156528,302.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0051792468875646,283.8549194335937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1592102050781,283.3044128417969,1.0,0.1252831220626831,0.0,0.0,1.0,1.0,-0.0264077670872211,2.914631913597532e-08,0.0264077372848987,-0.050147209316492,5.551115123125783e-17,0.050000000745058,0.0,25.04217338562012,25.0,667.7056274414062,-0.0,1.1312795877456665,0.0,283.1501159667969,284.18609619140625,293.365966796875,293.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.500019371509552,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,260.353759765625,0.0,20.08386993408203,1895.4371337890625,0.0,0.0,0.2391961514949798,1.0,0.0,3.0,1.0,0.0
18066780,303.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0010367693612352,303.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.0010917681502178,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.52020263671875,0.0,0.0178770888596773,0.0134084653109312,302.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0010917680338025,302.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0051788771525025,283.7811279296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1574401855469,283.29205322265625,1.0,0.1252732872962951,0.0,0.0,1.0,1.0,-0.0261691398918628,2.8931530948739244e-08,0.0261691119521856,-0.0498225949704647,5.551115123125783e-17,0.050000000745058,0.0,25.04096412658692,25.0,653.12451171875,-0.0,1.1209440231323242,0.0,283.15008544921875,284.1530456542969,293.30926513671875,293.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532842874527,0.5000121593475342,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,251.8250427246093,0.0,20.08359718322754,1895.4371337890625,0.0,0.0,0.2391959130764007,1.0,0.0,3.0,1.0,0.0
18066840,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,0.0010366927599534,303.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.0010916874743998,303.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4810485839844,0.0,0.0176003277301788,0.0132133401930332,302.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,0.0010916874743998,302.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,0.0051784953102469,283.71551513671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1560363769531,283.2816467285156,1.0,0.1252637058496475,0.0,0.0,1.0,1.0,-0.0259342473000288,2.8713376565292492e-08,0.0259342174977064,-0.0494854226708412,5.551115123125783e-17,0.050000000745058,0.0,25.03982162475586,25.0,640.18603515625,-0.0,1.1107743978500366,0.0,283.15008544921875,284.1244201660156,293.25469970703125,293.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.5000075101852417,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,244.4110717773437,0.0,20.083402633666992,1895.4371337890625,0.0,0.0,0.2391956448554992,1.0,0.0,3.0,1.0,0.0
18066900,303.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,0.0010366140631958,303.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,0.0010916045866906,303.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471130371094,0.0,0.0173273961991071,0.013021077029407,302.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,0.0010916044702753,302.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,0.0051781018264591,283.65728759765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1548767089844,283.2727966308594,1.0,0.1252543926239013,0.0,0.0,1.0,1.0,-0.0257027652114629,2.8492106451949453e-08,0.0257027372717857,-0.0491366609930992,5.551115123125783e-17,0.050000000745058,0.0,25.03874588012696,25.0,628.619873046875,-0.0,1.1007564067840576,0.0,283.1500549316406,284.0994567871094,293.20233154296875,293.28106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532991886139,0.5000045895576477,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,237.9272308349609,0.0,20.083267211914062,1895.4371337890625,0.0,0.0,0.2391954362392425,1.0,0.0,3.0,1.0,0.0
18066960,303.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,0.0010365336202085,303.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.474853515625,0.0,0.0,0.0010915198363363,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176940917969,0.0,0.0170579310506582,0.012831337749958,302.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,0.001091519719921,302.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,0.0051776999607682,283.605712890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1539611816406,283.2652587890625,1.0,0.1252453178167343,0.0,0.0,1.0,1.0,-0.0254742968827486,2.8268100749073723e-08,0.0254742689430713,-0.0487777106463909,5.551115123125783e-17,0.050000000745058,0.0,25.03773498535156,25.0,618.1987915039062,-0.0,1.0908727645874023,0.0,283.1500549316406,284.0776062011719,293.15216064453125,293.228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532544851303,0.5000027418136597,3.311219298751666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,232.21885681152344,0.0,20.08317756652832,1895.4371337890625,0.0,0.0,0.2391952574253082,1.0,0.0,3.0,1.0,0.0
18067020,303.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704162597656,0.0,0.0,0.0010364518966525,303.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,0.0010914338054135,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0167915970087051,0.012643932364881,302.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704162597656,0.0,0.0,0.0010914338054135,302.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704162597656,0.0,0.0,0.0051772915758192,283.56011962890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1532287597656,283.2588195800781,1.0,0.1252364665269851,0.0,0.0,1.0,1.0,-0.0252486169338226,2.8041970523418052e-08,0.0252485889941453,-0.0484103858470916,5.551115123125783e-17,0.050000000745058,0.0,25.03678321838379,25.0,608.734130859375,-0.0,1.0811134576797483,0.0,283.1500244140625,284.05828857421875,293.1041564941406,293.17828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532097816467,0.5000016093254089,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,227.1576385498047,0.0,20.08311653137207,1895.4371337890625,0.0,0.0,0.2391951382160186,1.0,0.0,3.0,1.0,0.0
18067080,303.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.20965576171875,0.0,0.0,0.00103636959102,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,0.0010913471924141,303.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3700256347656,0.0,0.0165281351655721,0.0124585982412099,302.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20965576171875,0.0,0.0,0.0010913470759987,302.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20965576171875,0.0,0.0,0.0051768808625638,283.51983642578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1526184082031,283.2532653808594,1.0,0.1252278238534927,0.0,0.0,1.0,1.0,-0.0250254161655902,2.7814397896008813e-08,0.025025388225913,-0.0480367876589298,5.551115123125783e-17,0.050000000745058,0.0,25.03589057922364,25.0,600.06689453125,-0.0,1.071465015411377,0.0,283.1500244140625,284.0411071777344,293.0583190917969,293.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531650781631,0.5000009536743164,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,222.6358642578125,0.0,20.08307838439941,1895.4371337890625,0.0,0.0,0.2391950488090515,1.0,0.0,3.0,1.0,0.0
18067140,303.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0,0.0010362874018028,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2662353515625,0.0,0.0,0.0010912606958299,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.350830078125,0.0,0.0162673089653253,0.0122752161696553,302.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0,0.0010912605794146,302.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0,0.0051764706149697,283.4843139648437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1521301269531,283.2484741210937,1.0,0.1252193748950958,0.0,0.0,1.0,1.0,-0.0248045604676008,2.7586239070842573e-08,0.0248045325279235,-0.0476592890918254,5.551115123125783e-17,0.050000000745058,0.0,25.035051345825195,25.0,592.066162109375,-0.0,1.0619213581085205,0.0,283.1500244140625,284.02569580078125,293.0146179199219,293.08465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531352758407,0.500000536441803,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,218.5648193359375,0.0,20.083053588867188,1895.4371337890625,0.0,0.0,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
18067200,303.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0966491699219,0.0,0.0,0.0010362061439082,303.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2034912109375,0.0,0.0,0.0010911750141531,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0160089395940303,0.0120935915037989,302.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0966491699219,0.0,0.0,0.0010911748977378,302.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0966491699219,0.0,0.0,0.0051760640926659,283.4529724121094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1517333984375,283.2442626953125,1.0,0.1252111196517944,0.0,0.0,1.0,1.0,-0.0245858188718557,2.7358348475559072e-08,0.0245857927948236,-0.0472803637385368,5.551115123125783e-17,0.050000000745058,0.0,25.034263610839844,25.0,584.6228637695312,-0.0,1.052472472190857,0.0,283.1500244140625,284.0117492675781,292.9729309082031,293.0411071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,214.87071228027344,0.0,20.08303642272949,1895.4371337890625,0.0,0.0,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
18067260,303.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443420410156,0.0,0.0,0.0010361262829974,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.14404296875,0.0,0.0,0.0010910908458754,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.319580078125,0.0,0.0157528724521398,0.0119136571884155,302.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443420410156,0.0,0.0,0.0010910908458754,302.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443420410156,0.0,0.0,0.0051756650209426,283.4253234863281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.15142822265625,283.2405700683594,1.0,0.1252030283212661,0.0,0.0,1.0,1.0,-0.0243691224604845,2.7131680013781082e-08,0.0243690945208072,-0.0469025745987892,5.551115123125783e-17,0.050000000745058,0.0,25.033523559570312,25.0,577.6464233398438,-0.0,1.0431150197982788,0.0,283.1500244140625,283.9990234375,292.9332580566406,292.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,211.49221801757807,0.0,20.083026885986328,1895.4371337890625,0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18067320,303.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.99468994140625,0.0,0.0,0.0010360486339777,303.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0877685546875,0.0,0.0,0.0010910091223195,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3069152832031,0.0,0.0154989846050739,0.0117352660745382,302.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99468994140625,0.0,0.0,0.0010910091223195,302.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.99468994140625,0.0,0.0,0.0051752775907516,283.4009704589844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1511535644531,283.2373046875,1.0,0.125195100903511,0.0,0.0,1.0,1.0,-0.0241542980074882,2.690712364028513e-08,0.0241542719304561,-0.0465284287929534,5.551115123125783e-17,0.050000000745058,0.0,25.032827377319336,25.0,571.06005859375,-0.0,1.0338414907455444,0.0,283.1500244140625,283.9873352050781,292.8954467773437,292.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,208.3773956298828,0.0,20.08302116394043,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18067380,303.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9476928710937,0.0,0.0,0.0010359738953411,303.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345458984375,0.0,0.0,0.0010909304255619,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2958679199219,0.0,0.0152471708133816,0.0115583892911672,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9476928710937,0.0,0.0,0.0010909303091466,302.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9476928710937,0.0,0.0,0.0051749041303992,283.3795166015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.15093994140625,283.234375,1.0,0.125187337398529,0.0,0.0,1.0,1.0,-0.0239413194358348,2.6685583520702494e-08,0.0239412933588027,-0.0461603254079818,5.551115123125783e-17,0.050000000745058,0.0,25.03217315673828,25.0,564.8045043945312,-0.0,1.0246503353118896,0.0,283.1499938964844,283.9765014648437,292.8594970703125,292.9226989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,205.4860382080078,0.0,20.083017349243164,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18067440,303.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031982421875,0.0,0.0,0.0010359025327488,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842834472656,0.0,0.0,0.0010908553376793,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861633300781,0.0,0.0149973481893539,0.011382914148271,302.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031982421875,0.0,0.0,0.0010908553376793,302.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031982421875,0.0,0.0,0.0051745478995144,283.360595703125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1507873535156,283.23175048828125,1.0,0.125179722905159,0.0,0.0,1.0,1.0,-0.0237300582230091,2.646786789739508e-08,0.0237300302833318,-0.0458005145192146,5.551115123125783e-17,0.050000000745058,0.0,25.03155517578125,25.0,558.82421875,-0.0,1.0155359506607056,0.0,283.1499938964844,283.96636962890625,292.8252868652344,292.8869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,202.780502319336,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067500,303.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611755371094,0.0,0.0,0.0010358353611081,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.93682861328125,0.0,0.0,0.0010907845571637,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2776794433594,0.0,0.0147494319826364,0.0112088276073336,302.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611755371094,0.0,0.0,0.0010907844407483,302.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611755371094,0.0,0.0,0.0051742121577262,283.3439025878906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.150634765625,283.2293701171875,1.0,0.1251722425222396,0.0,0.0,1.0,1.0,-0.0235205013304948,2.6254737051090163e-08,0.0235204752534627,-0.0454509928822517,5.551115123125783e-17,0.050000000745058,0.0,25.03097152709961,25.0,553.0819091796875,-0.0,1.0064977407455444,0.0,283.1499938964844,283.9568176269531,292.7927551269531,292.8530578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,200.23538208007807,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067560,303.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.0010357724968343,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89208984375,0.0,0.0,0.0010907183168455,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2702331542969,0.0,0.0145033746957778,0.0110360393300652,302.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.0010907183168455,302.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.0051738983020186,283.3291931152344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1505432128906,283.2272033691406,1.0,0.1251648813486099,0.0,0.0,1.0,1.0,-0.0233125444501638,2.604672388883955e-08,0.0233125183731317,-0.0451132729649543,5.551115123125783e-17,0.050000000745058,0.0,25.03042221069336,25.0,547.537841796875,-0.0,0.9975309371948242,0.0,283.1499938964844,283.9477844238281,292.7618103027344,292.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,197.8237152099609,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067620,303.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7840270996094,0.0,0.0,0.0010357144055888,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84991455078125,0.0,0.0,0.0010906571988016,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2636413574219,0.0,0.0142591036856174,0.0108645474538207,302.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7840270996094,0.0,0.0,0.0010906570823863,302.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7840270996094,0.0,0.0,0.0051736077293753,283.3161926269531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1504211425781,283.2251892089844,1.0,0.1251576542854309,0.0,0.0,1.0,1.0,-0.0231061894446611,2.5844304474276214e-08,0.023106163367629,-0.0447885990142822,5.551115123125783e-17,0.050000000745058,0.0,25.0299015045166,25.0,542.163818359375,-0.0,0.9886354804039,0.0,283.1499938964844,283.9391784667969,292.7323913574219,292.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,195.5262451171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067680,303.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7486877441406,0.0,0.0,0.001035661320202,303.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8101806640625,0.0,0.0,0.0010906013194471,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2578125,0.0,0.014016568660736,0.0106942737475037,302.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7486877441406,0.0,0.0,0.0010906013194471,302.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7486877441406,0.0,0.0,0.0051733427681028,283.3046569824219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1503601074219,283.22332763671875,1.0,0.1251505464315414,0.0,0.0,1.0,1.0,-0.0229013469070196,2.5647953094676268e-08,0.0229013208299875,-0.0444783046841621,5.551115123125783e-17,0.050000000745058,0.0,25.029407501220703,25.0,536.9332885742188,-0.0,0.9798073172569276,0.0,283.1499938964844,283.9309387207031,292.7043762207031,292.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,193.32485961914065,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067740,303.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71539306640625,0.0,0.0,0.0010356138227507,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7727966308594,0.0,0.0,0.0010905512608587,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2526550292969,0.0,0.013775685802102,0.0105252116918563,302.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.71539306640625,0.0,0.0,0.0010905511444434,302.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.71539306640625,0.0,0.0,0.0051731052808463,283.29449462890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1502990722656,283.2215881347656,1.0,0.1251435428857803,0.0,0.0,1.0,1.0,-0.0226980093866586,2.5458190222593657e-08,0.0226979833096265,-0.0441837608814239,5.551115123125783e-17,0.050000000745058,0.0,25.02893829345703,25.0,531.8305053710938,-0.0,0.9710462093353271,0.0,283.1499938964844,283.9229736328125,292.677734375,292.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,191.20855712890625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067800,303.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6840209960937,0.0,0.0,0.0010355720296502,303.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73760986328125,0.0,0.0,0.0010905072558671,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0135363535955548,0.0103572532534599,302.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6840209960937,0.0,0.0,0.0010905071394518,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6840209960937,0.0,0.0,0.0051728966645896,283.2854309082031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1502380371094,283.219970703125,1.0,0.1251366436481475,0.0,0.0,1.0,1.0,-0.0224960539489984,2.5275456394524564e-08,0.0224960278719663,-0.0439062528312206,5.551115123125783e-17,0.050000000745058,0.0,25.028493881225582,25.0,526.8340454101562,-0.0,0.9623464941978456,0.0,283.1499938964844,283.915283203125,292.65234375,292.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,189.1630401611328,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067860,303.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6545104980469,0.0,0.0,0.0010355364065617,303.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7045288085937,0.0,0.0,0.0010904697701334,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2439270019531,0.0,0.0132984444499015,0.0101903676986694,302.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6545104980469,0.0,0.0,0.0010904696537181,302.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6545104980469,0.0,0.0,0.0051727187819778,283.2774353027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.15020751953125,283.2184143066406,1.0,0.1251298636198043,0.0,0.0,1.0,1.0,-0.0222954452037811,2.510021879231772e-08,0.022295419126749,-0.0436470471322536,5.551115123125783e-17,0.050000000745058,0.0,25.0280704498291,25.0,521.9334716796875,-0.0,0.9537068009376526,0.0,283.1499938964844,283.9078063964844,292.6282043457031,292.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,187.18104553222656,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18067920,303.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.626708984375,0.0,0.0,0.0010355074191465,303.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6733703613281,0.0,0.0,0.0010904391529038,303.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.240234375,0.0,0.0130617870017886,0.0100243957713246,302.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.626708984375,0.0,0.0,0.0010904391529038,302.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.626708984375,0.0,0.0,0.0051725734956562,283.270263671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1501770019531,283.2169494628906,1.0,0.1251231580972671,0.0,0.0,1.0,1.0,-0.0220959968864917,2.4932825581913682e-08,0.0220959726721048,-0.0434072315692901,5.551115123125783e-17,0.050000000745058,0.0,25.02766990661621,25.0,517.1121215820312,-0.0,0.9451189637184144,0.0,283.1499938964844,283.9005126953125,292.6051940917969,292.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,185.25177001953125,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
