time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067980,303.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6005859375,0.0,0.0,0.0010354851838201,303.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6441345214844,0.0,0.0,0.0010904157534241,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23687744140625,0.0,0.0128262070938944,0.0098592760041356,302.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6005859375,0.0,0.0,0.0010904157534241,302.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6005859375,0.0,0.0,0.0051724626682698,283.263916015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.150146484375,283.2155456542969,1.0,0.1251165568828582,0.0,0.0,1.0,1.0,-0.0218976382166147,2.4773605389327723e-08,0.0218976140022277,-0.0431877449154853,5.551115123125783e-17,0.050000000745058,0.0,25.02728843688965,25.0,512.3633422851562,-0.0,0.9365798234939576,0.0,283.1499938964844,283.8934020996094,292.5832824707031,292.6344909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,183.370849609375,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18068040,303.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57598876953125,0.0,0.0,0.0010354701662436,303.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6166381835937,0.0,0.0,0.0010903999209403,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2338562011719,0.0,0.0125914700329303,0.009694805368781,302.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.57598876953125,0.0,0.0,0.0010903999209403,302.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57598876953125,0.0,0.0,0.0051723876968026,283.2582092285156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1501159667969,283.2142028808594,1.0,0.1251100301742553,0.0,0.0,1.0,1.0,-0.0217001270502805,2.4622780259164773e-08,0.0217001028358936,-0.0429894179105758,5.551115123125783e-17,0.050000000745058,0.0,25.02692985534668,25.0,507.67333984375,-0.0,0.9280790090560912,0.0,283.1499938964844,283.88641357421875,292.5623474121094,292.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,181.52984619140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18068100,303.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5528869628906,0.0,0.0,0.0010354624828323,303.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5908203125,0.0,0.0,0.0010903918882831,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2311096191406,0.0,0.0123573653399944,0.0095308907330036,302.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5528869628906,0.0,0.0,0.0010903918882831,302.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5528869628906,0.0,0.0,0.005172349512577,283.2530822753906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.15008544921875,283.2129211425781,1.0,0.1251035779714584,0.0,0.0,1.0,1.0,-0.0215033553540706,2.4480545590677145e-08,0.0215033311396837,-0.0428128689527511,5.551115123125783e-17,0.050000000745058,0.0,25.02659034729004,25.0,503.0370788574219,-0.0,0.919611930847168,0.0,283.1499938964844,283.8795471191406,292.5424499511719,292.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,179.72573852539062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18068160,303.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311584472656,0.0,0.0,0.0010354624828323,303.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5665588378906,0.0,0.0,0.0010903918882831,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2286071777344,0.0,0.0121236480772495,0.009367317892611,302.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311584472656,0.0,0.0,0.0010903918882831,302.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311584472656,0.0,0.0,0.005172349512577,283.2485046386719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.15008544921875,283.211669921875,1.0,0.1250972151756286,0.0,0.0,1.0,1.0,-0.0213070679455995,2.4346972438138443e-08,0.0213070437312126,-0.0426585376262664,5.551115123125783e-17,0.050000000745058,0.0,25.02627182006836,25.0,498.4442443847656,-0.0,0.9111673831939696,0.0,283.1499938964844,283.8727722167969,292.5234069824219,292.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,177.9526824951172,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18068220,303.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5107421875,0.0,0.0,0.0010354702826589,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5437927246094,0.0,0.0,0.001090400153771,303.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2262878417969,0.0,0.0118900155648589,0.009203934110701,302.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5107421875,0.0,0.0,0.0010904000373557,302.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5107421875,0.0,0.0,0.0051723886281251,283.244384765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500549316406,283.2104797363281,1.0,0.1250909119844436,0.0,0.0,1.0,1.0,-0.0211110841482877,2.4222096328685442e-08,0.0211110599339008,-0.0425267070531845,5.551115123125783e-17,0.050000000745058,0.0,25.02597618103028,25.0,493.8872375488281,-0.0,0.9027377367019652,0.0,283.1499938964844,283.8660888671875,292.5052490234375,292.55303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,176.20652770996094,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18068280,303.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.49151611328125,0.0,0.0,0.0010354859987273,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223693847656,0.0,0.0,0.0010904165683314,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2241516113281,0.0,0.0116561893373727,0.0090405065566301,302.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.49151611328125,0.0,0.0,0.0010904165683314,302.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.49151611328125,0.0,0.0,0.0051724668592214,283.2406311035156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500549316406,283.2108459472656,1.0,0.1250846832990646,0.0,0.0,1.0,1.0,-0.0209151227027177,2.4105851537115093e-08,0.0209151003509759,-0.0424174778163433,0.0,0.050000000745058,0.0,25.02569961547852,25.0,363.4167175292969,-0.0,0.8943108916282654,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0204738955944776,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.059851570062165e-06,1.1734853160305647e-06,1.803129856797065e-13,0.0002153949899366,0.0002153949608327,3.5910063117539075e-11,0.0,0.0,-0.0,0.0,0.0,6.575574112988036e-11,1.384599812581655e-07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,303.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47344970703125,0.0,0.0,0.0010355096310377,303.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50225830078125,0.0,0.0,0.0010904414812102,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2223815917969,0.0,0.0114218825474381,0.008876871317625,302.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47344970703125,0.0,0.0,0.0010904414812102,302.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.47344970703125,0.0,0.0,0.0051725851371884,283.2372741699219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500549316406,283.2172546386719,1.0,0.1250785142183303,0.0,0.0,1.0,1.0,-0.0207189917564392,2.3998181220008522e-08,0.0207189675420522,-0.0423308946192264,0.0,0.050000000745058,0.0,25.02544593811035,25.0,297.06268310546875,-0.0,0.8858785033226013,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1711058999892235e-16,-1.1777147422112772e-16,-9.92638949386724e-21,-4.750787996099558e-15,-4.750575390829797e-15,-2.1272540482010564e-19,0.0,0.0,-0.0,0.0,0.0,2.8472695519515694e-29,1.3037633603079922e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,303.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565734863281,0.0,0.0,0.0010355414124205,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48345947265625,0.0,0.0,0.0010904750088229,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2213439941406,0.0,0.0111869005486369,0.0087128151208162,302.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565734863281,0.0,0.0,0.0010904750088229,302.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565734863281,0.0,0.0,0.0051727439276874,283.23443603515625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.2280578613281,1.0,0.1250723898410797,0.0,0.0,1.0,1.0,-0.0205224342644214,2.3898998335880612e-08,0.0205224100500345,-0.0422669909894466,0.0,0.050000000745058,0.0,25.02521324157715,25.0,267.1022033691406,-0.0,0.8774296045303345,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.993064713120277e-26,8.514428432059084e-26,4.4375471256282846e-27,-1.882419605189613e-20,-1.8258231645086536e-20,-5.6596460875798965e-22,0.0,0.0,-0.0,0.0,0.0,9.809089250273721e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,303.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44091796875,0.0,0.0,0.0010355807607993,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,0.0010905164526775,303.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2215270996094,0.0,0.0109510328620672,0.0085482392460107,302.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.44091796875,0.0,0.0,0.0010905164526775,302.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.44091796875,0.0,0.0,0.0051729404367506,283.2322998046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.2422790527344,1.0,0.1250663101673126,0.0,0.0,1.0,1.0,-0.0203253254294395,2.380754970943144e-08,0.0203253012150526,-0.0422239154577255,0.0,0.050000000745058,0.0,25.02500534057617,25.0,252.62399291992188,-0.0,0.8689588904380798,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8909033662286687e-31,3.279867629048529e-31,1.7325021138605583e-31,-5.699113265673755e-21,-3.186186830403282e-21,-2.5129266372188648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,303.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4264831542969,0.0,0.0,0.0010356268612667,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.44989013671875,0.0,0.0,0.0010905648814514,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22320556640625,0.0,0.0107142589986324,0.0083830151706933,302.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4264831542969,0.0,0.0,0.0010905648814514,302.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4264831542969,0.0,0.0,0.0051731704734265,283.23101806640625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.2593994140625,1.0,0.1250602900981903,0.0,0.0,1.0,1.0,-0.0201275050640106,2.3722686037785934e-08,0.0201274808496236,-0.0421988144516944,0.0,0.050000000745058,0.0,25.02481842041016,25.0,244.75540161132807,-0.0,0.8604592680931091,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006162093698933e-34,1.0944003934724155e-34,6.547554043603023e-35,-6.141443251475085e-21,-3.097720914022373e-21,-3.043722539401104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,303.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4133605957031,0.0,0.0,0.0010356791317462,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4352111816406,0.0,0.0,0.0010906199458986,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2265930175781,0.0,0.0104765808209776,0.0082171810790896,302.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4133605957031,0.0,0.0,0.0010906199458986,302.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4133605957031,0.0,0.0,0.0051734317094087,283.2308044433594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.2791442871094,1.0,0.1250542998313903,0.0,0.0,1.0,1.0,-0.0199290122836828,2.3643977442588948e-08,0.0199289880692958,-0.0421905219554901,0.0,0.050000000745058,0.0,25.02465057373047,25.0,239.65377807617188,-0.0,0.8519324064254761,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.009299942784952e-38,-3.259950759618118e-38,-1.970601889478364e-38,-6.181047350578545e-21,-3.0897998922532887e-21,-3.0912472563768648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,303.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,0.0010357372229918,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4219665527344,0.0,0.0,0.0010906812967732,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2317199707031,0.0,0.0102380346506834,0.0080507230013608,302.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,0.0010906811803579,302.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,0.005173722282052,283.2317199707031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.3013916015625,1.0,0.1250483393669128,0.0,0.0,1.0,1.0,-0.0197298284620046,2.3571013585410583e-08,0.0197298042476177,-0.0421979762613773,0.0,0.050000000745058,0.0,25.02450180053711,25.0,235.701400756836,-0.0,0.8433774709701538,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5715626941554727e-42,6.035392485846987e-42,3.647579902637499e-42,-6.1809092178785975e-21,-3.089827357234565e-21,-3.0910818606440325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,303.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.39117431640625,0.0,0.0,0.0010358032304793,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4101867675781,0.0,0.0,0.001090750680305,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23876953125,0.0,0.0,0.007880107499659,302.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39117431640625,0.0,0.0,0.001090750680305,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.39117431640625,0.0,0.0,0.0051740519702434,283.23394775390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.3260803222656,1.0,0.1250423938035965,0.0,0.0,1.0,1.0,-0.0195257700979709,2.3500868806536346e-08,0.019525745883584,-0.0422176867723465,0.0,0.050000000745058,0.0,25.0244197845459,25.0,232.3033447265625,-0.0,0.834614634513855,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800052968771845e-21,-3.0900076971483857e-21,-3.089997599728799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,303.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.382080078125,0.0,0.0,0.0010402968619018,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3998413085937,0.0,0.0,0.0010954827303066,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.24346923828125,0.0,0.0,0.001499320147559,302.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.382080078125,0.0,0.0,0.0010954827303066,302.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.382080078125,0.0,0.0,0.0051964982412755,283.23663330078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1500244140625,283.3481140136719,1.0,0.1250076740980148,0.0,0.0,1.0,1.0,-0.0119126196950674,1.9862270050907682e-08,0.0119126001372933,-0.0402726270258426,0.0,0.050000000745058,0.0,25.09797477722168,25.0,200.8585357666016,-0.0,0.5098653435707092,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800113553289366e-21,-3.09000587961286e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,303.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3741760253906,0.0,0.0,0.0010404728818684,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3907165527344,0.0,0.0,0.001095668063499,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2451171875,0.0,0.0,0.0008330737473443,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3741760253906,0.0,0.0,0.001095668063499,302.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3741760253906,0.0,0.0,0.0051973774097859,283.2392272949219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.36944580078125,1.0,0.1249837279319763,0.0,0.0,1.0,1.0,-0.0111146969720721,1.9520999927635785e-08,0.011114677414298,-0.0401737354695797,0.0,0.050000000745058,0.0,25.096939086914062,25.0,162.6497344970703,-0.0,0.4756207466125488,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800113553289366e-21,-3.090005677664469e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,303.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,0.0010402122279629,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3827819824219,0.0,0.0,0.0010953935561701,303.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469482421875,0.0,0.0,0.0008097742684185,302.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,0.0010953935561701,302.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673400878906,0.0,0.0,0.0051960754208266,283.2423400878906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3934326171875,1.0,0.1249630525708198,0.0,0.0,1.0,1.0,-0.011084197089076,1.9551038121790043e-08,0.0110841775313019,-0.04028295353055,0.0,0.050000000745058,0.0,25.088817596435547,25.0,144.3636932373047,-0.0,0.4741601049900055,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,303.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3616027832031,0.0,0.0,0.0010399658931419,303.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.37603759765625,0.0,0.0,0.0010951341828331,303.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2492980957031,0.0,0.0,0.0008088810718618,302.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3616027832031,0.0,0.0,0.0010951341828331,302.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3616027832031,0.0,0.0,0.0051948451437056,283.24609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4194641113281,1.0,0.1249442100524902,0.0,0.0,1.0,1.0,-0.0110807307064533,1.959844020404944e-08,0.0110807111486792,-0.0404107309877872,0.0,0.050000000745058,0.0,25.08115196228028,25.0,136.25904846191406,-0.0,0.4738674163818359,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,303.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.35699462890625,0.0,0.0,0.0010397472651675,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3704528808594,0.0,0.0,0.0010949040297418,303.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.252197265625,0.0,0.0,0.000808693061117,302.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.35699462890625,0.0,0.0,0.0010949039133265,302.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.35699462890625,0.0,0.0,0.0051937531679868,283.25048828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4470520019531,1.0,0.1249269992113113,0.0,0.0,1.0,1.0,-0.0110783791169524,1.96505656191448e-08,0.0110783595591783,-0.0405497848987579,0.0,0.050000000745058,0.0,25.07413482666016,25.0,132.56893920898438,-0.0,0.4736348986625671,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,303.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0010395547142252,303.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3660888671875,0.0,0.0,0.0010947012342512,303.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2557373046875,0.0,0.0,0.0008085425943136,302.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0010947012342512,302.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0051927911117672,283.2556457519531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4759826660156,1.0,0.124911293387413,0.0,0.0,1.0,1.0,-0.0110763264819979,1.9706767773186584e-08,0.0110763069242239,-0.040699228644371,0.0,0.050000000745058,0.0,25.06772994995117,25.0,130.7567901611328,-0.0,0.4734267294406891,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,303.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,0.0010393855627626,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3629150390625,0.0,0.0,0.0010945230023935,303.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.25994873046875,0.0,0.0,0.0008084109867922,302.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,0.0010945230023935,302.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3511962890625,0.0,0.0,0.0051919459365308,283.2615966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5060729980469,1.0,0.1248969286680221,0.0,0.0,1.0,1.0,-0.0110745234414935,1.9766780212648882e-08,0.0110745029523968,-0.0408584177494049,0.0,0.050000000745058,0.0,25.061866760253903,25.0,129.7376251220703,-0.0,0.4732395708560943,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,303.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35009765625,0.0,0.0,0.0010392391122877,303.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.36102294921875,0.0,0.0,0.0010943688685074,303.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2649230957031,0.0,0.0,0.0008082971326075,302.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.35009765625,0.0,0.0,0.0010943688685074,302.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35009765625,0.0,0.0,0.0051912148483097,283.2684326171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5373229980469,1.0,0.1248838827013969,0.0,0.0,1.0,1.0,-0.011072963476181,1.9830379116569933e-08,0.0110729429870843,-0.0410267636179924,0.0,0.050000000745058,0.0,25.056537628173828,25.0,129.0668182373047,-0.0,0.4730729460716247,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,303.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500671386719,0.0,0.0,0.001039111521095,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3602905273437,0.0,0.0,0.0010942344088107,303.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2706298828125,0.0,0.0,0.0008081978885456,302.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500671386719,0.0,0.0,0.0010942344088107,302.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500671386719,0.0,0.0,0.0051905768923461,283.2760925292969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5694885253906,1.0,0.1248718947172164,0.0,0.0,1.0,1.0,-0.0110716028138995,1.9897326453133253e-08,0.0110715823248028,-0.0412036851048469,0.0,0.050000000745058,0.0,25.0516357421875,25.0,128.51388549804688,-0.0,0.4729230105876922,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,303.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,0.0010390032548457,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.36083984375,0.0,0.0,0.0010941204382106,303.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27716064453125,0.0,0.0,0.0008081136620603,302.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,0.0010941204382106,302.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,0.0051900362595915,283.2847595214844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6026306152344,1.0,0.1248610243201255,0.0,0.0,1.0,1.0,-0.0110704489052295,1.9967433928513856e-08,0.0110704293474555,-0.0413886867463588,0.0,0.050000000745058,0.0,25.04718780517578,25.0,128.02365112304688,-0.0,0.4727904498577118,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,303.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3536682128906,0.0,0.0,0.0010389107046648,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.362548828125,0.0,0.0,0.0010940229985862,303.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2844543457031,0.0,0.0,0.0008080416591838,302.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3536682128906,0.0,0.0,0.0010940229985862,302.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3536682128906,0.0,0.0,0.0051895738579332,283.2943115234375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6365966796875,1.0,0.1248510330915451,0.0,0.0,1.0,1.0,-0.011069462634623,2.004048660353419e-08,0.0110694421455264,-0.0415812395513057,0.0,0.050000000745058,0.0,25.04309463500977,25.0,127.54114532470705,-0.0,0.472671777009964,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,303.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3571472167969,0.0,0.0,0.0010388332884758,303.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3654479980469,0.0,0.0,0.001093941507861,303.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2925720214844,0.0,0.0,0.0008079814724624,302.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3571472167969,0.0,0.0,0.001093941507861,302.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3571472167969,0.0,0.0,0.0051891873590648,283.3048095703125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6713562011719,1.0,0.1248418986797332,0.0,0.0,1.0,1.0,-0.0110686374828219,2.0116313947937683e-08,0.0110686169937253,-0.0417809039354324,0.0,0.050000000745058,0.0,25.03934669494629,25.0,127.05844116210938,-0.0,0.4725666046142578,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.36181640625,0.0,0.0,0.0010387699585407,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3695678710937,0.0,0.0,0.0010938748018816,303.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3015441894531,0.0,0.0,0.0008079322869889,302.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.36181640625,0.0,0.0,0.0010938748018816,302.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36181640625,0.0,0.0,0.0051888711750507,283.3163146972656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7068786621094,1.0,0.1248335614800453,0.0,0.0,1.0,1.0,-0.0110679632052779,2.019474365511089e-08,0.0110679427161812,-0.0419872365891933,0.0,0.050000000745058,0.0,25.03592300415039,25.0,126.56998443603516,-0.0,0.4724739491939544,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,303.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3676452636719,0.0,0.0,0.001038719783537,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3748779296875,0.0,0.0,0.0010938219493255,303.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3114318847656,0.0,0.0,0.0008078931714408,302.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3676452636719,0.0,0.0,0.0010938219493255,302.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3676452636719,0.0,0.0,0.0051886201836168,283.3288269042969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7430725097656,1.0,0.1248259544372558,0.0,0.0,1.0,1.0,-0.0110674267634749,2.0275615852938245e-08,0.0110674072057008,-0.0421998314559459,0.0,0.050000000745058,0.0,25.032793045043945,25.0,126.07308197021484,-0.0,0.4723927974700928,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,303.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746643066406,0.0,0.0,0.0010386812500655,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.38140869140625,0.0,0.0,0.0010937814367935,303.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3222045898437,0.0,0.0,0.0008078632527031,302.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746643066406,0.0,0.0,0.0010937814367935,302.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746643066406,0.0,0.0,0.0051884283311665,283.3423767089844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7799377441406,1.0,0.1248190104961395,0.0,0.0,1.0,1.0,-0.0110670169815421,2.0358779551088453e-08,0.0110669964924454,-0.0424183011054992,0.0,0.050000000745058,0.0,25.02992820739746,25.0,125.56641387939452,-0.0,0.4723220765590668,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,303.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.38287353515625,0.0,0.0,0.0010386540088802,303.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.001093752682209,303.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3338928222656,0.0,0.0,0.0008078420069068,302.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.38287353515625,0.0,0.0,0.001093752682209,302.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.38287353515625,0.0,0.0,0.0051882918924093,283.35693359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.81744384765625,1.0,0.1248126849532127,0.0,0.0,1.0,1.0,-0.0110667254775762,2.044409441737116e-08,0.0110667059198021,-0.0426422879099845,0.0,0.050000000745058,0.0,25.02731704711914,25.0,125.05116271972656,-0.0,0.4722611904144287,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,303.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,0.0010386364301666,303.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3980712890625,0.0,0.0,0.0010937341721728,303.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.34649658203125,0.0,0.0,0.0008078283863142,302.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,0.0010937341721728,302.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3921813964844,0.0,0.0,0.005188203882426,283.3724975585937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8554382324219,1.0,0.1248069033026695,0.0,0.0,1.0,1.0,-0.0110665382817387,2.05314254486666e-08,0.0110665177926421,-0.0428714491426944,0.0,0.050000000745058,0.0,25.02492332458496,25.0,124.5252914428711,-0.0,0.4722088873386383,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,303.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027709960937,0.0,0.0,0.0010386287467554,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4082336425781,0.0,0.0,0.0010937261395156,303.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.360107421875,0.0,0.0,0.0008078223909251,302.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027709960937,0.0,0.0,0.0010937261395156,302.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027709960937,0.0,0.0,0.0051881656982004,283.3891906738281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.89404296875,1.0,0.1248016729950904,0.0,0.0,1.0,1.0,-0.0110664563253521,2.0620648299995992e-08,0.0110664358362555,-0.0431054607033729,0.0,0.050000000745058,0.0,25.02275276184082,25.0,123.99356842041016,-0.0,0.4721652865409851,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,303.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.41436767578125,0.0,0.0,0.0010386288631707,303.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41949462890625,0.0,0.0,0.0010937262559309,303.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37457275390625,0.0,0.0,0.0008078225073404,302.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41436767578125,0.0,0.0,0.0010937262559309,302.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.41436767578125,0.0,0.0,0.0051881661638617,283.4068298339844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9330444335937,1.0,0.1247968599200248,0.0,0.0,1.0,1.0,-0.0110664572566747,2.0711635073666912e-08,0.0110664367675781,-0.0433440096676349,0.0,0.050000000745058,0.0,25.02075386047364,25.0,123.45012664794922,-0.0,0.4721284508705139,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,303.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4271240234375,0.0,0.0,0.0010386368958279,303.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.431884765625,0.0,0.0,0.0010937346378341,303.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3899841308594,0.0,0.0,0.0008078286773525,302.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4271240234375,0.0,0.0,0.0010937346378341,302.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4271240234375,0.0,0.0,0.0051882062107324,283.42547607421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9725341796875,1.0,0.1247924864292144,0.0,0.0,1.0,1.0,-0.011066542007029,2.080428274098267e-08,0.0110665215179324,-0.0435868166387081,0.0,0.050000000745058,0.0,25.01892852783203,25.0,122.89916229248048,-0.0,0.4720984995365143,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,303.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4409484863281,0.0,0.0,0.0010386517969891,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44537353515625,0.0,0.0,0.0010937503539025,303.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4062805175781,0.0,0.0,0.0008078403188847,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4409484863281,0.0,0.0,0.0010937503539025,302.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4409484863281,0.0,0.0,0.0051882807165384,283.445068359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0123596191406,1.0,0.1247884854674339,0.0,0.0,1.0,1.0,-0.0110667012631893,2.089847228603503e-08,0.0110666798427701,-0.0438335873186588,0.0,0.050000000745058,0.0,25.017253875732425,25.0,122.34052276611328,-0.0,0.4720745980739593,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,303.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4558410644531,0.0,0.0,0.0010386732174083,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4599914550781,0.0,0.0,0.001093772938475,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4234924316406,0.0,0.0,0.0008078569662757,302.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4558410644531,0.0,0.0,0.001093772938475,302.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4558410644531,0.0,0.0,0.0051883878186345,283.4656677246094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0525817871094,1.0,0.124784842133522,0.0,0.0,1.0,1.0,-0.01106692943722,2.0994100680127303e-08,0.0110669080168008,-0.0440840534865856,0.0,0.050000000745058,0.0,25.015724182128903,25.0,121.77561950683594,-0.0,0.4720563590526581,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,303.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718017578125,0.0,0.0,0.0010387005750089,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4756774902344,0.0,0.0,0.0010938016930595,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4416198730469,0.0,0.0,0.0008078782120719,302.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718017578125,0.0,0.0,0.0010938016930595,302.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718017578125,0.0,0.0,0.0051885242573916,283.4872131347656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0931396484375,1.0,0.1247815191745758,0.0,0.0,1.0,1.0,-0.0110672200098633,2.1091063118205973e-08,0.0110671995207667,-0.0443379431962966,0.0,0.050000000745058,0.0,25.01432228088379,25.0,121.2043685913086,-0.0,0.4720432460308075,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,303.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4888000488281,0.0,0.0,0.0010387334041297,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.492431640625,0.0,0.0,0.0010938363848254,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46063232421875,0.0,0.0,0.0008079038234427,302.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4888000488281,0.0,0.0,0.0010938363848254,302.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4888000488281,0.0,0.0,0.0051886886358261,283.5097045898437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.13397216796875,1.0,0.124778501689434,0.0,0.0,1.0,1.0,-0.0110675701871514,2.1189260124288012e-08,0.0110675487667322,-0.0445950031280517,0.0,0.050000000745058,0.0,25.013044357299805,25.0,120.62765502929688,-0.0,0.4720349907875061,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
