time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068359375,0.0,0.0,0.0010387712391093,303.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101928710937,0.0,0.0,0.0010938760824501,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0008079332183115,302.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068359375,0.0,0.0,0.0010938760824501,302.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068359375,0.0,0.0,0.0051888772286474,283.5331115722656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.17510986328125,1.0,0.1247757449746131,0.0,0.0,1.0,1.0,-0.0110679725185036,2.128853004990105e-08,0.0110679510980844,-0.0448548160493373,0.0,0.050000000745058,0.0,25.011871337890625,25.0,120.04519653320312,-0.0,0.4720309674739837,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,303.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52587890625,0.0,0.0,0.0010388129157945,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290222167969,0.0,0.0,0.0010939200874418,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013427734375,0.0,0.0,0.0008079656399786,302.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.52587890625,0.0,0.0,0.0010939200874418,302.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52587890625,0.0,0.0,0.0051890858449041,283.5574645996094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2164611816406,1.0,0.1247732415795326,0.0,0.0,1.0,1.0,-0.0110684167593717,2.138791188599498e-08,0.0110683953389525,-0.0451148673892021,0.0,0.050000000745058,0.0,25.01080322265625,25.0,119.45791625976562,-0.0,0.4720306992530823,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,303.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458679199219,0.0,0.0,0.0010388569207862,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.548828125,0.0,0.0,0.0010939664207398,303.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.52301025390625,0.0,0.0,0.0008079998660832,302.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458679199219,0.0,0.0,0.0010939664207398,302.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458679199219,0.0,0.0,0.0051893056370317,283.5826721191406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.258056640625,1.0,0.1247709691524505,0.0,0.0,1.0,1.0,-0.0110688852146267,2.14859454672478e-08,0.0110688637942075,-0.0453713536262512,0.0,0.050000000745058,0.0,25.00982666015625,25.0,118.86554718017578,-0.0,0.4720331728458404,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,303.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668640136719,0.0,0.0,0.001038902788423,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5696105957031,0.0,0.0,0.0010940147330984,303.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455017089844,0.0,0.0,0.0008080355473794,302.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668640136719,0.0,0.0,0.0010940147330984,302.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668640136719,0.0,0.0,0.0051895347423851,283.6087341308594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2998352050781,1.0,0.1247688978910446,0.0,0.0,1.0,1.0,-0.0110693741589784,2.1582339471137857e-08,0.0110693527385592,-0.0456235185265541,0.0,0.050000000745058,0.0,25.008934020996094,25.0,118.26895141601562,-0.0,0.472038060426712,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,303.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5887451171875,0.0,0.0,0.001038949820213,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59130859375,0.0,0.0,0.0010940642096102,303.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0008080721599981,302.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5887451171875,0.0,0.0,0.0010940642096102,302.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5887451171875,0.0,0.0,0.0051897699013352,283.6356201171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.341796875,1.0,0.1247670203447341,0.0,0.0,1.0,1.0,-0.0110698752105236,2.1676743955367783e-08,0.0110698537901043,-0.045870441943407,0.0,0.050000000745058,0.0,25.008119583129883,25.0,117.66785430908205,-0.0,0.4720449447631836,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,303.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.611572265625,0.0,0.0,0.0010389977833256,303.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61395263671875,0.0,0.0,0.0010941146174445,303.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5929870605469,0.0,0.0,0.0008081093546934,302.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.611572265625,0.0,0.0,0.0010941146174445,302.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.611572265625,0.0,0.0,0.0051900087855756,283.6633605957031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.3838806152344,1.0,0.1247653141617775,0.0,0.0,1.0,1.0,-0.0110703846439719,2.176883384663597e-08,0.0110703632235527,-0.0461112856864929,0.0,0.050000000745058,0.0,25.00737762451172,25.0,117.0632095336914,-0.0,0.4720535576343536,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,303.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352844238281,0.0,0.0,0.0010390458628535,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.63751220703125,0.0,0.0,0.0010941653745248,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.617919921875,0.0,0.0,0.0008081467822194,302.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352844238281,0.0,0.0,0.0010941653745248,302.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352844238281,0.0,0.0,0.0051902490667998,283.6918334960937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4261169433594,1.0,0.1247637644410133,0.0,0.0,1.0,1.0,-0.0110708978027105,2.185825387357454e-08,0.0110708754509687,-0.0463451221585273,0.0,0.050000000745058,0.0,25.00669860839844,25.0,116.45491027832033,-0.0,0.4720634520053863,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,303.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6598205566406,0.0,0.0,0.0010390937095507,303.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.66192626953125,0.0,0.0,0.0010942157823592,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6436462402344,0.0,0.0,0.0008081840351223,302.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6598205566406,0.0,0.0,0.0010942157823592,302.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6598205566406,0.0,0.0,0.0051904884167015,283.7210998535156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4684753417969,1.0,0.1247623562812805,0.0,0.0,1.0,1.0,-0.0110714072361588,2.194467718652504e-08,0.0110713858157396,-0.046571098268032,0.0,0.050000000745058,0.0,25.00608253479004,25.0,115.8432846069336,-0.0,0.4720743596553802,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,303.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6852111816406,0.0,0.0,0.0010391408577561,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6871643066406,0.0,0.0,0.0010942653752863,303.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.67010498046875,0.0,0.0,0.0008082207059487,302.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6852111816406,0.0,0.0,0.0010942653752863,302.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6852111816406,0.0,0.0,0.0051907240413129,283.7510681152344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.5108947753906,1.0,0.1247610747814178,0.0,0.0,1.0,1.0,-0.0110719092190265,2.2027775159472185e-08,0.0110718877986073,-0.0467883646488189,0.0,0.050000000745058,0.0,25.005517959594727,25.0,115.22838592529295,-0.0,0.4720858931541443,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,303.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7113952636719,0.0,0.0,0.0010391869582235,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7132263183594,0.0,0.0,0.0010943139204755,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.69732666015625,0.0,0.0,0.0008082565618678,302.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7113952636719,0.0,0.0,0.0010943139204755,302.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7113952636719,0.0,0.0,0.0051909540779888,283.78173828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.55340576171875,1.0,0.1247599199414253,0.0,0.0,1.0,1.0,-0.0110724000260233,2.2107236929969083e-08,0.0110723786056041,-0.0469961017370224,0.0,0.050000000745058,0.0,25.0050048828125,25.0,114.61116790771484,-0.0,0.4720979034900665,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,302.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7383728027344,0.0,0.0,0.0010392315452918,303.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.74005126953125,0.0,0.0,0.0010943608358502,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7252197265625,0.0,0.0,0.0008082911954261,302.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7383728027344,0.0,0.0,0.0010943608358502,302.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7383728027344,0.0,0.0,0.0051911766640841,283.8130798339844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.595947265625,1.0,0.1247588694095611,0.0,0.0,1.0,1.0,-0.0110728750005364,2.218274808285514e-08,0.0110728526487946,-0.0471935011446476,0.0,0.050000000745058,0.0,25.00453758239746,25.0,113.99111938476562,-0.0,0.4721100032329559,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,302.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7660827636719,0.0,0.0,0.0010392741532996,303.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7676696777344,0.0,0.0,0.0010944057721644,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538146972656,0.0,0.0,0.0008083243737928,302.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7660827636719,0.0,0.0,0.0010944057721644,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7660827636719,0.0,0.0,0.0051913894712924,283.8450622558594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.6385498046875,1.0,0.1247579231858253,0.0,0.0,1.0,1.0,-0.0110733285546302,2.2254035059177123e-08,0.011073307134211,-0.0473798476159572,0.0,0.050000000745058,0.0,25.004112243652344,25.0,113.36920166015624,-0.0,0.4721220135688782,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,302.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7945251464844,0.0,0.0,0.0010393145494163,303.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7959899902344,0.0,0.0,0.0010944482637569,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7830810546875,0.0,0.0,0.000808355747722,302.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7945251464844,0.0,0.0,0.0010944482637569,302.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7945251464844,0.0,0.0,0.0051915911026299,283.8776550292969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.68115234375,1.0,0.1247570589184761,0.0,0.0,1.0,1.0,-0.0110737588256597,2.232077100927654e-08,0.0110737364739179,-0.0475542843341827,0.0,0.050000000745058,0.0,25.00372695922852,25.0,112.74492645263672,-0.0,0.4721336662769317,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,302.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8236694335937,0.0,0.0,0.0010393522679805,303.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8250427246094,0.0,0.0,0.0010944879613816,303.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81298828125,0.0,0.0,0.0008083851425908,302.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8236694335937,0.0,0.0,0.0010944879613816,302.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8236694335937,0.0,0.0,0.0051917796954512,283.9108581542969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.7237854003906,1.0,0.1247562766075134,0.0,0.0,1.0,1.0,-0.0110741611570119,2.23827338885485e-08,0.0110741388052701,-0.047716237604618,0.0,0.050000000745058,0.0,25.00337600708008,25.0,112.11920166015624,-0.0,0.4721447825431824,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,302.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534545898437,0.0,0.0,0.0010393870761618,303.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.854736328125,0.0,0.0,0.001094524632208,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.843505859375,0.0,0.0,0.0008084121509455,302.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534545898437,0.0,0.0,0.001094524632208,302.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534545898437,0.0,0.0,0.0051919533871114,283.9446105957031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.76641845703125,1.0,0.1247555688023567,0.0,0.0,1.0,1.0,-0.0110745308920741,2.243956132019776e-08,0.0110745085403323,-0.047864768654108,0.0,0.050000000745058,0.0,25.0030574798584,25.0,111.49158477783205,-0.0,0.4721550941467285,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,302.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.0,0.0,0.001039418624714,303.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851013183594,0.0,0.0,0.0010945578105747,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8746337890625,0.0,0.0,0.0008084367145784,302.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.0,0.0,0.0010945578105747,302.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.0,0.0,0.0051921112462878,283.9789123535156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8090209960937,1.0,0.1247549280524253,0.0,0.0,1.0,1.0,-0.0110748670995235,2.249110586660663e-08,0.0110748447477817,-0.0479994863271713,0.0,0.050000000745058,0.0,25.002769470214844,25.0,110.86287689208984,-0.0,0.4721644818782806,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,302.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9150085449219,0.0,0.0,0.0010394465643912,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9161071777344,0.0,0.0,0.0010945872636511,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90631103515625,0.0,0.0,0.0008084584260359,302.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9150085449219,0.0,0.0,0.0010945872636511,302.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9150085449219,0.0,0.0,0.005192250944674,284.0137023925781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.85162353515625,1.0,0.1247543543577194,0.0,0.0,1.0,1.0,-0.0110751651227474,2.2537010480050412e-08,0.0110751427710056,-0.0481194630265235,0.0,0.050000000745058,0.0,25.00251007080078,25.0,110.23296356201172,-0.0,0.4721726775169372,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,302.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466552734375,0.0,0.0,0.0010394706623628,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9476928710937,0.0,0.0,0.0010946126421913,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9385681152344,0.0,0.0,0.0008084772271104,302.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466552734375,0.0,0.0,0.0010946126421913,302.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466552734375,0.0,0.0,0.0051923710852861,284.04901123046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8941650390625,1.0,0.124753825366497,0.0,0.0,1.0,1.0,-0.011075422167778,2.257706022135153e-08,0.0110753988847136,-0.04822413995862,0.0,0.050000000745058,0.0,25.002275466918945,25.0,109.60195922851562,-0.0,0.4721795618534088,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,302.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9788818359375,0.0,0.0,0.0010394905693829,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9798583984375,0.0,0.0,0.0010946337133646,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713439941406,0.0,0.0,0.0008084927103482,302.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9788818359375,0.0,0.0,0.0010946337133646,302.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9788818359375,0.0,0.0,0.0051924707368016,284.0847473144531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9366455078125,1.0,0.1247533485293388,0.0,0.0,1.0,1.0,-0.0110756335780024,2.26109939660546e-08,0.0110756112262606,-0.0483128316700458,0.0,0.050000000745058,0.0,25.00206184387207,25.0,108.96979522705078,-0.0,0.4721849262714386,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,302.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0116577148437,0.0,0.0,0.001039506169036,303.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0125732421875,0.0,0.0,0.0010946501279249,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0046081542969,0.0,0.0,0.0008085048175416,302.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0116577148437,0.0,0.0,0.0010946501279249,302.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0116577148437,0.0,0.0,0.0051925485022366,284.12091064453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9790954589844,1.0,0.1247529163956642,0.0,0.0,1.0,1.0,-0.0110758002847433,2.2638648289330376e-08,0.0110757770016789,-0.0483851209282875,0.0,0.050000000745058,0.0,25.00187110900879,25.0,108.33740234375,-0.0,0.472188651561737,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,302.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0449523925781,0.0,0.0,0.0010395171120762,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0458068847656,0.0,0.0,0.0010946615366265,303.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0383605957031,0.0,0.0,0.0008085133158601,302.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0449523925781,0.0,0.0,0.0010946615366265,302.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0449523925781,0.0,0.0,0.0051926029846072,284.157470703125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.0214538574219,1.0,0.1247525215148925,0.0,0.0,1.0,1.0,-0.0110759157687425,2.2659717657802503e-08,0.0110758934170007,-0.0484402067959308,0.0,0.050000000745058,0.0,25.00169944763184,25.0,107.70415496826172,-0.0,0.4721905589103699,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,302.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0787353515625,0.0,0.0,0.001039523165673,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0795288085937,0.0,0.0,0.0010946679394692,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726013183594,0.0,0.0,0.0008085180306807,302.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0787353515625,0.0,0.0,0.0010946679394692,302.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0787353515625,0.0,0.0,0.0051926337182521,284.1944274902344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.0637512207031,1.0,0.1247521638870239,0.0,0.0,1.0,1.0,-0.0110759809613227,2.2674067068351178e-08,0.0110759576782584,-0.0484777316451072,0.0,0.050000000745058,0.0,25.00154685974121,25.0,107.07096099853516,-0.0,0.4721905589103699,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,302.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11297607421875,0.0,0.0,0.0010395240969955,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1137084960937,0.0,0.0,0.0010946689872071,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10723876953125,0.0,0.0,0.0008085187873803,302.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.11297607421875,0.0,0.0,0.0010946689872071,302.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11297607421875,0.0,0.0,0.005192638374865,284.23175048828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.10595703125,1.0,0.1247518360614776,0.0,0.0,1.0,1.0,-0.0110759902745485,2.2681430067450492e-08,0.0110759679228067,-0.0484970174729824,0.0,0.050000000745058,0.0,25.00141143798828,25.0,106.43714141845705,-0.0,0.4721884727478027,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,302.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1476745605469,0.0,0.0,0.0010395197896286,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1483459472656,0.0,0.0,0.0010946644470095,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.142333984375,0.0,0.0,0.0008085154113359,302.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1476745605469,0.0,0.0,0.0010946644470095,302.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1476745605469,0.0,0.0,0.0051926169544458,284.2694091796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1480712890625,1.0,0.1247515380382537,0.0,0.0,1.0,1.0,-0.0110759446397423,2.268166987562381e-08,0.0110759222880005,-0.0484976880252361,0.0,0.050000000745058,0.0,25.00128936767578,25.0,105.8037109375,-0.0,0.4721842408180237,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,302.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1827697753906,0.0,0.0,0.0010395100107416,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.18341064453125,0.0,0.0,0.0010946540860459,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.17779541015625,0.0,0.0,0.0008085077861323,302.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1827697753906,0.0,0.0,0.0010946540860459,302.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1827697753906,0.0,0.0,0.0051925675943493,284.307373046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1900634765625,1.0,0.1247512623667717,0.0,0.0,1.0,1.0,-0.0110758394002914,2.267456089555253e-08,0.0110758170485496,-0.0484791696071624,0.0,0.050000000745058,0.0,25.001182556152344,25.0,105.1698760986328,-0.0,0.472177654504776,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,302.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182922363281,0.0,0.0,0.0010394945275038,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2189025878906,0.0,0.0,0.0010946377879008,303.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2136535644531,0.0,0.0,0.0008084957371465,302.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182922363281,0.0,0.0,0.0010946377879008,302.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182922363281,0.0,0.0,0.0051924902945756,284.3456420898437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2319641113281,1.0,0.1247510090470314,0.0,0.0,1.0,1.0,-0.0110756745561957,2.2659964571403183e-08,0.0110756522044539,-0.0484410934150218,0.0,0.050000000745058,0.0,25.001087188720703,25.0,104.53673553466795,-0.0,0.4721687138080597,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,302.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2541809082031,0.0,0.0,0.0010394732234999,303.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2547302246094,0.0,0.0,0.0010946153197437,303.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2498474121094,0.0,0.0,0.0008084791479632,302.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2541809082031,0.0,0.0,0.0010946153197437,302.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2541809082031,0.0,0.0,0.0051923836581408,284.3841552734375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.27374267578125,1.0,0.1247507706284523,0.0,0.0,1.0,1.0,-0.0110754473134875,2.2637696162064458e-08,0.0110754249617457,-0.0483829751610755,0.0,0.050000000745058,0.0,25.00100517272949,25.0,103.90380096435548,-0.0,0.4721572399139404,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,302.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2904052734375,0.0,0.0,0.0010394458658993,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909240722656,0.0,0.0,0.0010945865651592,303.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.286376953125,0.0,0.0,0.0008084579021669,302.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2904052734375,0.0,0.0,0.0010945865651592,302.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2904052734375,0.0,0.0,0.0051922472193837,284.4229431152344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.3153991699219,1.0,0.1247505545616149,0.0,0.0,1.0,1.0,-0.0110751558095216,2.2607608229918696e-08,0.0110751334577798,-0.0483044385910034,0.0,0.050000000745058,0.0,25.000932693481445,25.0,103.271240234375,-0.0,0.4721432030200958,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,302.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,0.0010394123382866,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,0.0010945512913167,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,0.0008084318251349,302.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,0.0010945512913167,302.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,0.0051920800469815,284.4619445800781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.35693359375,1.0,0.1247503533959388,0.0,0.0,1.0,1.0,-0.0110747991129755,2.2569556890061904e-08,0.0110747767612338,-0.0482050999999046,0.0,0.050000000745058,0.0,25.000871658325195,25.0,102.63876342773438,-0.0,0.4721264541149139,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,302.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638610839844,0.0,0.0,0.0010393725242465,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36431884765625,0.0,0.0,0.0010945093818008,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,0.0008084008586592,302.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638610839844,0.0,0.0,0.0010945093818008,302.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638610839844,0.0,0.0,0.0051918812096118,284.50115966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.3983154296875,1.0,0.1247501596808433,0.0,0.0,1.0,1.0,-0.0110743753612041,2.2523403586660613e-08,0.0110743530094623,-0.0480845980346202,0.0,0.050000000745058,0.0,25.00081825256348,25.0,102.00762939453124,-0.0,0.47210693359375,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,302.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0010393263073638,303.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,0.001094460603781,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977355957031,0.0,0.0,0.0008083648863248,302.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.001094460603781,302.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0051916497759521,284.5405578613281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4395751953125,1.0,0.1247499734163284,0.0,0.0,1.0,1.0,-0.0110738817602396,2.2468958249532992e-08,0.0110738594084978,-0.0479424409568309,0.0,0.050000000745058,0.0,25.00077438354492,25.0,101.37665557861328,-0.0,0.4720845818519592,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,302.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.0010392701951786,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0010944015812128,303.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,0.0008083212887868,302.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.0010944015812128,302.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.0051913699135184,284.5801086425781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4806823730469,1.0,0.1247498020529747,0.0,0.0,1.0,1.0,-0.0110732847824692,2.240216190330102e-08,0.0110732624307274,-0.0477680191397666,0.0,0.050000000745058,0.0,25.00074005126953,25.0,100.7471160888672,-0.0,0.4720578491687774,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,302.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761657714844,0.0,0.0,0.0010392012773081,303.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765319824219,0.0,0.0,0.001094328938052,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732971191406,0.0,0.0,0.0008082676795311,302.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761657714844,0.0,0.0,0.001094328938052,302.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761657714844,0.0,0.0,0.0051910257898271,284.6198425292969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5216369628906,1.0,0.1247496232390403,0.0,0.0,1.0,1.0,-0.0110725499689579,2.2319163406336884e-08,0.0110725276172161,-0.0475512742996215,0.0,0.050000000745058,0.0,25.000715255737305,25.0,100.11764526367188,-0.0,0.4720253050327301,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,302.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0010391200194135,303.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,0.0010942434892058,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51141357421875,0.0,0.0,0.0008082044660113,302.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0010942434892058,302.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0051906197331845,284.6596984863281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5624389648437,1.0,0.1247494593262672,0.0,0.0,1.0,1.0,-0.011071684770286,2.2220747908363592e-08,0.0110716624185442,-0.0472942590713501,0.0,0.050000000745058,0.0,25.000701904296875,25.0,99.48947143554688,-0.0,0.4719872176647186,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,302.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,0.001039027236402,303.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55255126953125,0.0,0.0,0.0010941458167508,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497131347656,0.0,0.0,0.0008081323467195,302.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,0.0010941458167508,302.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,0.0051901564002037,284.6996765136719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.60308837890625,1.0,0.1247492879629135,0.0,0.0,1.0,1.0,-0.0110706966370344,2.210791016921121e-08,0.0110706742852926,-0.0469995625317096,0.0,0.050000000745058,0.0,25.000696182250977,25.0,98.86139678955078,-0.0,0.4719439148902893,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,302.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0010389233939349,303.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908508300781,0.0,0.0,0.0010940363863483,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882263183594,0.0,0.0,0.0008080515544861,302.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0010940363863483,302.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0051896376535296,284.7397766113281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6435546875,1.0,0.1247491165995597,0.0,0.0,1.0,1.0,-0.0110695902258157,2.1981231057566223e-08,0.0110695678740739,-0.0466687008738517,0.0,0.050000000745058,0.0,25.00069808959961,25.0,98.23477172851562,-0.0,0.4718955755233764,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,302.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0010388093069195,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0010939162457361,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,0.0008079627878032,302.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0010939162457361,302.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0051890672184526,284.7799377441406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6838684082031,1.0,0.124748945236206,0.0,0.0,1.0,1.0,-0.0110683739185333,2.1841680464262936e-08,0.0110683515667915,-0.046304203569889,0.0,0.050000000745058,0.0,25.000703811645508,25.0,97.60905456542967,-0.0,0.4718425571918487,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,302.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0010386853246018,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,0.001093785627745,303.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.0008078663377091,302.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.001093785627745,302.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0051884483546018,284.8201904296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.7239990234375,1.0,0.1247487664222717,0.0,0.0,1.0,1.0,-0.0110670533031225,2.168996893203712e-08,0.0110670318827033,-0.0459079146385192,0.0,0.050000000745058,0.0,25.000717163085938,25.0,96.98426055908205,-0.0,0.4717850685119629,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
