time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,302.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0010385522618889,303.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,0.0010936454636976,303.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,0.000807762844488,302.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0010936454636976,302.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0051877833902835,284.8605041503906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.76397705078125,1.0,0.1247485876083374,0.0,0.0,1.0,1.0,-0.0110656348988413,2.1526938454030642e-08,0.0110656134784221,-0.0454820394515991,0.0,0.050000000745058,0.0,25.00073432922364,25.0,96.36022186279295,-0.0,0.4717234373092651,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,302.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0010384103516116,303.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0010934961028397,303.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,0.0008076525409705,302.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0010934961028397,302.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0051870751194655,284.9008483886719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.80377197265625,1.0,0.1247484013438224,0.0,0.0,1.0,1.0,-0.0110641242936253,2.135305443573543e-08,0.0110641028732061,-0.0450277812778949,0.0,0.050000000745058,0.0,25.0007553100586,25.0,95.7382583618164,-0.0,0.471657782793045,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,302.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0010382605250924,303.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0010933383600786,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0008075360092334,302.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0010933383600786,302.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0051863263361155,284.94122314453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.8433837890625,1.0,0.1247482076287269,0.0,0.0,1.0,1.0,-0.0110625280067324,2.1169313413338383e-08,0.0110625065863132,-0.0445477440953254,0.0,0.050000000745058,0.0,25.000778198242188,25.0,95.11720275878906,-0.0,0.4715884625911712,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,302.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0010381032479926,303.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0010931727010756,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0008074136567302,302.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0010931727010756,302.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0051855407655239,284.98162841796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.8828125,1.0,0.1247480064630508,0.0,0.0,1.0,1.0,-0.0110608516260981,2.09763371117333e-08,0.0110608311370015,-0.0440435446798801,0.0,0.050000000745058,0.0,25.000804901123047,25.0,94.49803161621094,-0.0,0.4715156853199005,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,302.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0010379389859735,303.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0010929998243227,303.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0008072858909144,302.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0010929998243227,302.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0051847202703356,285.0220642089844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9220275878906,1.0,0.1247478052973747,0.0,0.0,1.0,1.0,-0.011059102602303,2.0774827191871736e-08,0.0110590811818838,-0.0435170158743858,0.0,0.050000000745058,0.0,25.000831604003903,25.0,93.88054656982422,-0.0,0.4714397490024566,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,302.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0010377684375271,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0010928200790658,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0008071531774476,302.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0010928200790658,302.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0051838681101799,285.0624694824219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9610900878906,1.0,0.1247475892305374,0.0,0.0,1.0,1.0,-0.0110572846606373,2.0565492420132614e-08,0.0110572641715407,-0.0429700016975402,0.0,0.050000000745058,0.0,25.00086212158203,25.0,93.26509857177734,-0.0,0.4713608622550964,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,302.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0010375920683145,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0010926343966275,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0008070160401985,302.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0010926343966275,302.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0051829870790243,285.1028747558594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9999389648437,1.0,0.1247473657131195,0.0,0.0,1.0,1.0,-0.0110554061830043,2.0349153473375736e-08,0.0110553856939077,-0.0424046441912651,0.0,0.050000000745058,0.0,25.000890731811523,25.0,92.65153503417967,-0.0,0.4712793231010437,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,302.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0010374105768278,303.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0010924432426691,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0008068748866207,302.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0010924432426691,302.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0051820804364979,285.14324951171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0386047363281,1.0,0.1247471421957016,0.0,0.0,1.0,1.0,-0.0110534718260169,2.0126465827274842e-08,0.0110534522682428,-0.0418226532638073,0.0,0.050000000745058,0.0,25.00092124938965,25.0,92.04016876220705,-0.0,0.4711953699588775,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,302.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0010372245451435,303.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0010922473156824,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0008067301823757,302.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0010922473156824,302.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0051811509765684,285.1835632324219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0770874023437,1.0,0.1247469037771225,0.0,0.0,1.0,1.0,-0.0110514899715781,1.9898285685826522e-08,0.011051470413804,-0.0412262678146362,0.0,0.050000000745058,0.0,25.000951766967773,25.0,91.43097686767578,-0.0,0.4711093306541443,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,302.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0010370345553383,303.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0010920473141595,303.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0008065823931246,302.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0010920473141595,302.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0051802024245262,285.223876953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1153564453125,1.0,0.1247466579079628,0.0,0.0,1.0,1.0,-0.0110494662076234,1.966534313169177e-08,0.0110494466498494,-0.0406173914670944,0.0,0.050000000745058,0.0,25.0009822845459,25.0,90.82405090332033,-0.0,0.4710214734077453,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,302.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.001036841305904,303.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.001091843820177,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0008064321009442,302.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.001091843820177,302.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0051792371086776,285.2640991210937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1534423828125,1.0,0.1247464120388031,0.0,0.0,1.0,1.0,-0.0110474079847335,1.942842686730728e-08,0.0110473884269595,-0.0399980768561363,0.0,0.050000000745058,0.0,25.001012802124023,25.0,90.21942138671876,-0.0,0.4709320366382599,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,302.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0010366452625021,303.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0010916374158114,303.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0008062796550802,302.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0010916374158114,302.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0051782578229904,285.3042907714844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1913146972656,1.0,0.1247461512684822,0.0,0.0,1.0,1.0,-0.0110453190281987,1.918817993384892e-08,0.0110453004017472,-0.0393700189888477,0.0,0.050000000745058,0.0,25.00104141235352,25.0,89.61737060546875,-0.0,0.4708413183689117,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,302.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0010364471236243,303.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0010914286831393,303.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0008061255211941,302.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0010914286831393,302.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0051772678270936,285.3443908691406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.22900390625,1.0,0.1247458904981613,0.0,0.0,1.0,1.0,-0.0110432086512446,1.8945423008176483e-08,0.0110431900247931,-0.038735345005989,0.0,0.050000000745058,0.0,25.00106811523437,25.0,89.0177993774414,-0.0,0.4707495868206024,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,302.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0010362474713474,303.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0010912184370681,303.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0008059702231548,302.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0010912184370681,302.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0051762708462774,285.3844299316406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.2664794921875,1.0,0.1247456148266792,0.0,0.0,1.0,1.0,-0.0110410815104842,1.870088617295096e-08,0.0110410628840327,-0.0380959771573543,0.0,0.050000000745058,0.0,25.001094818115234,25.0,88.42098236083984,-0.0,0.4706571102142334,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,302.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0010360467713326,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.001091007143259,303.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0008058141684159,302.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.001091007143259,302.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0051752682775259,285.42437744140625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3037414550781,1.0,0.1247453391551971,0.0,0.0,1.0,1.0,-0.0110389441251754,1.8455237338343977e-08,0.0110389254987239,-0.0374536551535129,0.0,0.050000000745058,0.0,25.001117706298828,25.0,87.82678985595703,-0.0,0.4705641865730285,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,302.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0010358457220718,303.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0010907953837886,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.000805657764431,302.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0010907953837886,302.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0051742638461291,285.4642333984375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3408203125,1.0,0.124745063483715,0.0,0.0,1.0,1.0,-0.0110368020832538,1.8209115992817715e-08,0.0110367834568023,-0.0368100516498088,0.0,0.050000000745058,0.0,25.001140594482425,25.0,87.23546600341797,-0.0,0.4704709649085998,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,302.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0010356447892263,303.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0010905837407335,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0008055014768615,302.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0010905837407335,302.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0051732598803937,285.5039978027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3776550292969,1.0,0.1247447729110717,0.0,0.0,1.0,1.0,-0.0110346609726548,1.7963248666319487e-08,0.0110346432775259,-0.0361670702695846,0.0,0.050000000745058,0.0,25.001161575317383,25.0,86.64694213867188,-0.0,0.4703778028488159,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,302.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0010354443220421,303.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0010903727961704,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0008053455967456,302.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0010903727961704,302.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.005172258708626,285.54364013671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.414306640625,1.0,0.1247444897890091,0.0,0.0,1.0,1.0,-0.0110325263813138,1.7718180700398992e-08,0.0110325077548623,-0.0355261340737342,0.0,0.050000000745058,0.0,25.00117874145508,25.0,86.06141662597656,-0.0,0.4702848494052887,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,302.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0010352450190111,303.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0010901628993451,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0008051905897445,302.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0010901628993451,302.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0051712631247937,285.58319091796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.4507751464844,1.0,0.1247441917657852,0.0,0.0,1.0,1.0,-0.0110304029658436,1.7474555136232084e-08,0.0110303852707147,-0.0348889306187629,0.0,0.050000000745058,0.0,25.00119400024414,25.0,85.47888946533203,-0.0,0.4701923727989197,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,302.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0010350472293794,303.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0010899546323344,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0008050367468968,302.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0010899546323344,302.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0051702754572033,285.62261962890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.48699951171875,1.0,0.1247438937425613,0.0,0.0,1.0,1.0,-0.0110282963141798,1.7232935078936862e-08,0.0110282786190509,-0.0342569313943386,0.0,0.050000000745058,0.0,25.001209259033203,25.0,84.89942169189453,-0.0,0.4701005816459656,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,302.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0010348515352234,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0010897484607994,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0008048844756558,302.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0010897484607994,302.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0051692975685,285.6618957519531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.5230407714844,1.0,0.1247435957193374,0.0,0.0,1.0,1.0,-0.0110262101516127,1.6993839224710428e-08,0.0110261933878064,-0.0336314961314201,0.0,0.050000000745058,0.0,25.001218795776367,25.0,84.322998046875,-0.0,0.4700096547603607,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,302.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0010346580529585,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0010895448504015,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.00080473406706,302.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0010895448504015,302.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0051683313213288,285.7010803222656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.558837890625,1.0,0.1247432976961135,0.0,0.0,1.0,1.0,-0.0110241500660777,1.675777028253833e-08,0.0110241333022713,-0.0330139398574829,0.0,0.050000000745058,0.0,25.00122833251953,25.0,83.74980163574219,-0.0,0.4699198007583618,0.0,283.1507873535156,283.86474609375,292.48638916015625,292.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.1800109514321524e-21,-3.090005475716077e-21,-3.090005475716077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,302.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0010344674810767,303.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0010893440339714,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0008045858121477,302.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0010893440339714,302.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0051673790439963,285.739990234375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3148193359375,1.0,0.1247429922223091,0.0,0.0,1.0,1.0,-0.011022119782865,1.6525200763339853e-08,0.0110221030190587,-0.0324055030941963,1.0,0.050000000745058,0.0,25.00123405456543,25.0,947.116943359375,-0.0,0.4698311984539032,0.0,283.1552429199219,287.584228515625,292.4990539550781,292.6109619140625,293.1499938964844,293.1499938964844,283.1499938964844,14521.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509291380643844,0.1623983085155487,3.8130023582994e-09,4.240977764129639,4.240967750549316,9.996732842409983e-06,0.0,0.0,-0.0,960.0101318359376,0.0,5.0855889320373535,1891.8414306640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18073860,302.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0010342799359932,303.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0010891465935856,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.0008044400019571,302.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0010891465935856,302.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0051664425991475,285.7764892578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.74591064453125,1.0,0.1247426941990852,0.0,0.0,1.0,1.0,-0.0110201220959424,1.6296562321826972e-08,0.0110201062634587,-0.031807318329811,1.0,0.050000000745058,0.0,25.00123786926269,25.0,1295.772216796875,-0.0,0.4697440266609192,0.0,283.15557861328125,287.7992858886719,292.6557922363281,292.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,13606.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.14609095454216,0.2915279567241668,2.8761644177421886e-09,4.2651448249816895,4.265135288238525,9.792577657208312e-06,0.0,0.0,-0.0,1180.279052734375,0.0,8.677623748779297,1895.3309326171875,0.0,0.0,0.2012763321399688,1.0,0.0,3.0,1.0,0.0
18073920,302.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0010340959997847,303.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.00108895287849,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0008042968693189,302.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.00108895287849,302.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0051655233837664,285.8067321777344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.23394775390625,1.0,0.1247423887252807,0.0,0.0,1.0,1.0,-0.0110181625932455,1.6072263520072738e-08,0.0110181458294391,-0.0312204547226429,1.0,0.050000000745058,0.0,25.001239776611328,25.0,1362.3831787109375,-0.0,0.4696584045886993,0.0,283.1548767089844,287.3746337890625,292.8091125488281,292.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,14765.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521942615509033,0.3826130926609039,2.977798674308474e-09,4.265900135040283,4.265890121459961,9.786134796740951e-06,0.0,0.0,-0.0,970.1480102539062,0.0,12.486988067626951,1895.433837890625,0.0,0.0,0.2140267342329025,1.0,0.0,3.0,1.0,0.0
18073980,302.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0010339156724512,303.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0010887630051001,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0008041566470637,302.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0010887630051001,302.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.005164623260498,285.8277282714844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8117370605469,1.0,0.1247420907020568,0.0,0.0,1.0,1.0,-0.0110162422060966,1.5852677393013437e-08,0.0110162263736128,-0.0306458920240402,1.0,0.050000000745058,0.0,25.001239776611328,25.0,1319.87939453125,-0.0,0.4695744812488556,0.0,283.154052734375,286.8842163085937,292.9195556640625,293.0575256347656,293.1499938964844,293.1499938964844,283.1499938964844,15734.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1571127623319625,0.4341401159763336,3.0798441574830804e-09,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,858.7243041992188,0.0,15.183350563049316,1895.43701171875,0.0,0.0,0.2226957529783249,1.0,0.0,3.0,1.0,0.0
18074040,302.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0010337395360693,303.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0010885775554925,303.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.00080401962623,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0010885775554925,302.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.005163743160665,285.8377685546875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4721984863281,1.0,0.1247417852282524,0.0,0.0,1.0,1.0,-0.0110143655911087,1.5638150330232747e-08,0.011014349758625,-0.0300845373421907,1.0,0.050000000745058,0.0,25.001235961914062,25.0,1226.7962646484375,-0.0,0.4694924354553222,0.0,283.1532592773437,286.41455078125,293.0017395019531,293.1317443847656,293.1499938964844,293.1499938964844,283.1499938964844,16450.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1606507450342178,0.4642676115036011,3.154250194370433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,761.15966796875,0.0,17.024967193603516,1895.4371337890625,0.0,0.0,0.2285752594470977,1.0,0.0,3.0,1.0,0.0
18074100,302.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0010335677070543,303.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.001088396529667,303.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0008038859814405,302.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.001088396529667,302.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0051628844812512,285.8360900878906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2022705078125,1.0,0.1247414872050285,0.0,0.0,1.0,1.0,-0.0110125346109271,1.5429000299604922e-08,0.0110125187784433,-0.0295372307300567,1.0,0.050000000745058,0.0,25.001230239868164,25.0,1114.4951171875,-0.0,0.4694123566150665,0.0,283.152587890625,285.986572265625,293.06005859375,293.1820983886719,293.1499938964844,293.1499938964844,283.1499938964844,16963.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1631383150815963,0.4814962744712829,3.206807042133164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,669.4857177734375,0.0,18.231176376342773,1895.4371337890625,0.0,0.0,0.2324767857789993,1.0,0.0,3.0,1.0,0.0
18074160,302.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0010334004182368,303.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0010882203932851,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0008037558291107,302.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0010882203932851,302.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0051620486192405,285.8226318359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9887390136719,1.0,0.1247411891818046,0.0,0.0,1.0,1.0,-0.0110107520595192,1.5225520400008463e-08,0.011010737158358,-0.0290047358721494,1.0,0.050000000745058,0.0,25.00122261047364,25.0,999.469970703125,-0.0,0.4693343341350555,0.0,283.1520080566406,285.6054382324219,293.097412109375,293.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17320.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.164848119020462,0.4910546839237213,3.243042945300089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,584.884521484375,0.0,18.993560791015625,1895.4371337890625,0.0,0.0,0.2350154966115951,1.0,0.0,3.0,1.0,0.0
18074220,302.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0010332379024475,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.001088049262762,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0008036294602788,302.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.001088049262762,302.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0051612369716167,285.7978820800781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8200988769531,1.0,0.1247408986091613,0.0,0.0,1.0,1.0,-0.0110090216621756,1.5027978861326122e-08,0.0110090067610144,-0.0284877587109804,1.0,0.050000000745058,0.0,25.00121116638184,25.0,890.2906494140625,-0.0,0.4692585468292236,0.0,283.1515808105469,285.2714233398437,293.1166381835937,293.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,17562.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1659979522228241,0.4961459338665008,3.267462966860535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,508.6072387695313,0.0,19.460294723510746,1895.4371337890625,0.0,0.0,0.2366368323564529,1.0,0.0,3.0,1.0,0.0
18074280,302.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0010330803925171,303.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0010878833709284,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0008035069331526,302.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0010878833709284,302.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0051604500040411,285.7626953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6869201660156,1.0,0.1247406080365181,0.0,0.0,1.0,1.0,-0.0110073434188961,1.4836621708980148e-08,0.011007328517735,-0.0279869474470615,1.0,0.050000000745058,0.0,25.00119972229004,25.0,791.0894165039062,-0.0,0.4691849946975708,0.0,283.1512451171875,284.98223876953125,293.1205444335937,293.2196655273437,293.1499938964844,293.1499938964844,283.1499938964844,17723.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1667564660310745,0.4987157881259918,3.283595617631363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,441.24407958984375,0.0,19.73819160461425,1895.4371337890625,0.0,0.0,0.2376552671194076,1.0,0.0,3.0,1.0,0.0
18074340,302.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0010329280048608,303.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0010877229506149,303.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.000803388422355,302.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0010877229506149,302.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0051596891134977,285.7179870605469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5816345214844,1.0,0.1247403174638748,0.0,0.0,1.0,1.0,-0.0110057210549712,1.4651675428467572e-08,0.01100570615381,-0.0275028925389051,1.0,0.050000000745058,0.0,25.00118637084961,25.0,703.5529174804688,-0.0,0.4691138565540313,0.0,283.1509704589844,284.7347412109375,293.1117858886719,293.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17828.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1672475188970565,0.4999123811721802,3.294049255586628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,382.7950439453125,0.0,19.89919853210449,1895.4371337890625,0.0,0.0,0.2382842451333999,1.0,0.0,3.0,1.0,0.0
18074400,302.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0010327809723094,303.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0010875681182369,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0008032741607166,302.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0010875681182369,302.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0051589552313089,285.6649475097656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4981689453125,1.0,0.1247400343418121,0.0,0.0,1.0,1.0,-0.0110041555017232,1.4473345189003341e-08,0.011004140600562,-0.0270361378788948,1.0,0.050000000745058,0.0,25.00116920471192,25.0,627.7415161132812,-0.0,0.4690451622009277,0.0,283.1507568359375,284.5245056152344,293.09295654296875,293.1791381835937,293.1499938964844,293.1499938964844,283.1499938964844,17894.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167560875415802,0.5003934502601624,3.300724360499884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,332.7203063964844,0.0,19.99007797241211,1895.4371337890625,0.0,0.0,0.2386673241853714,1.0,0.0,3.0,1.0,0.0
18074460,302.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0010326395276933,303.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0010874192230403,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0008031640900298,302.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0010874192230403,302.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0051582483574748,285.6047058105469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.43194580078125,1.0,0.12473975867033,0.0,0.0,1.0,1.0,-0.0110026486217975,1.4301821060769272e-08,0.0110026337206363,-0.0265871826559305,1.0,0.050000000745058,0.0,25.00115203857422,25.0,563.0938110351562,-0.0,0.468979001045227,0.0,283.15057373046875,284.3475341796875,293.066162109375,293.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17936.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1677568405866623,0.5005199909210205,3.3049003533847103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,290.3251647949219,0.0,20.0394344329834,1895.4371337890625,0.0,0.0,0.2388956397771835,1.0,0.0,3.0,1.0,0.0
18074520,302.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0010325037874281,303.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0010872761486098,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0008030585013329,302.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0010872761486098,302.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0051575698889791,285.5384216308594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3791809082031,1.0,0.1247394829988479,0.0,0.0,1.0,1.0,-0.0110012013465166,1.4137278014914044e-08,0.0110011873766779,-0.0261564869433641,1.0,0.050000000745058,0.0,25.00113105773925,25.0,508.4568481445313,-0.0,0.4689154326915741,0.0,283.15045166015625,284.1991577148437,293.03338623046875,293.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17962.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678782701492309,0.5004916787147522,3.307488727344321e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.6726531982422,0.0,20.065385818481445,1895.4371337890625,0.0,0.0,0.2390302121639251,1.0,0.0,3.0,1.0,0.0
18074580,302.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0010323737515136,303.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0010871392441913,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,0.0008029573364183,302.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0010871392441913,302.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0051569207571446,285.4671936035156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.337158203125,1.0,0.1247392147779464,0.0,0.0,1.0,1.0,-0.0109998164698481,1.3979878588088468e-08,0.0109998025000095,-0.0257444754242897,1.0,0.050000000745058,0.0,25.001110076904297,25.0,462.7404479980469,-0.0,0.468854546546936,0.0,283.1503601074219,284.07568359375,292.9961853027344,293.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679516434669494,0.5004056096076965,3.309052809541413e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,224.9465789794922,0.0,20.07805633544922,1895.4371337890625,0.0,0.0,0.2391070872545242,1.0,0.0,3.0,1.0,0.0
18074640,302.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0010322496527805,303.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0010870086262002,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0008028608281165,302.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0010870086262002,302.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0051563009619712,285.3920593261719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3034973144531,1.0,0.1247389540076255,0.0,0.0,1.0,1.0,-0.0109984949231147,1.3829772882445468e-08,0.0109984809532761,-0.0253515467047691,1.0,0.050000000745058,0.0,25.001087188720703,25.0,424.6229248046875,-0.0,0.4687963724136352,0.0,283.1502685546875,283.9730834960937,292.9559936523437,293.0225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17987.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679957956075668,0.5003111362457275,3.309994278666295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,200.227767944336,0.0,20.08381462097168,1895.4371337890625,0.0,0.0,0.2391505986452102,1.0,0.0,3.0,1.0,0.0
