time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074700,302.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0010321316076442,303.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0010868842946365,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0008027690346352,302.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0010868842946365,302.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0051557109691202,285.3139038085937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.276611328125,1.0,0.1247386932373046,0.0,0.0,1.0,1.0,-0.010997237637639,1.3687101230175358e-08,0.0109972236678004,-0.0249780677258968,1.0,0.050000000745058,0.0,25.00106239318848,25.0,393.09075927734375,-0.0,0.4687409996986389,0.0,283.15020751953125,283.888427734375,292.913818359375,292.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17993.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680214554071426,0.500227153301239,3.310541174528225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,179.81878662109375,0.0,20.08588218688965,1895.4371337890625,0.0,0.0,0.2391740083694458,1.0,0.0,3.0,1.0,0.0
18074760,302.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0010320197325199,303.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0010867664823308,303.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0008026820141822,302.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0010867664823308,302.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0051551521755754,285.2336730957031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2550354003906,1.0,0.1247384473681449,0.0,0.0,1.0,1.0,-0.0109960455447435,1.3551998634397933e-08,0.0109960325062274,-0.0246243942528963,1.0,0.050000000745058,0.0,25.001035690307617,25.0,367.0597839355469,-0.0,0.4686884582042694,0.0,283.1501770019531,283.8186340332031,292.87060546875,292.9300231933594,293.1499938964844,293.1499938964844,283.1499938964844,17996.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680362075567245,0.5001601576805115,3.310855811733404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,162.99546813964844,0.0,20.08625602722168,1895.4371337890625,0.0,0.0,0.2391862571239471,1.0,0.0,3.0,1.0,0.0
18074820,302.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0010319140274077,303.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0010866551892831,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.000802599824965,302.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0010866551892831,302.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0051546245813369,285.1521301269531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2377014160156,1.0,0.1247382014989852,0.0,0.0,1.0,1.0,-0.0109949205070734,1.3424590328270373e-08,0.0109949074685573,-0.0242908559739589,1.0,0.050000000745058,0.0,25.001007080078125,25.0,345.63348388671875,-0.0,0.4686387777328491,0.0,283.1501159667969,283.7612609863281,292.8270874023437,292.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680444926023483,0.5001099705696106,3.311032559238924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,149.16256713867188,0.0,20.08591079711914,1895.4371337890625,0.0,0.0,0.2391923367977142,1.0,0.0,3.0,1.0,0.0
18074880,302.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0010318148415535,303.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0010865506483241,303.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0008025226416066,302.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0010865506483241,302.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0051541286520659,285.0699768066406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2237243652344,1.0,0.1247379705309867,0.0,0.0,1.0,1.0,-0.0109938634559512,1.3305000656771426e-08,0.0109938504174351,-0.0239777788519859,1.0,0.050000000745058,0.0,25.00097846984864,25.0,328.0047607421875,-0.0,0.4685920774936676,0.0,283.15008544921875,283.714111328125,292.7837829589844,292.8373413085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680490523576736,0.5000736713409424,3.3111298147758804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.78915405273438,0.0,20.085344314575195,1895.4371337890625,0.0,0.0,0.2391951233148574,1.0,0.0,3.0,1.0,0.0
18074940,302.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.001031722058542,303.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0010864529758691,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.000802450464107,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0010864529758691,302.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0051536648534238,284.98779296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.21246337890625,1.0,0.1247377395629882,0.0,0.0,1.0,1.0,-0.0109928753226995,1.3193347747630924e-08,0.0109928613528609,-0.0236854758113622,1.0,0.050000000745058,0.0,25.000947952270508,25.0,313.5858459472656,-0.0,0.4685483276844024,0.0,283.15008544921875,283.675537109375,292.7411499023437,292.79217529296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680514067411422,0.5000485181808472,3.3111799968565947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,128.48809814453125,0.0,20.08476829528809,1895.4371337890625,0.0,0.0,0.2391961365938186,1.0,0.0,3.0,1.0,0.0
18075000,302.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0010316357947885,303.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0010863621719181,303.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.000802383350674,302.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0010863621719181,302.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.005153234116733,284.9060974121094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2033996582031,1.0,0.1247375234961509,0.0,0.0,1.0,1.0,-0.0109919561073184,1.3089750616757101e-08,0.0109919430688023,-0.0234142579138278,0.9564263820648192,0.050000000745058,0.0,25.00091552734375,25.0,301.7803039550781,-0.0,0.4685076177120209,0.0,283.1500549316406,283.6440124511719,292.6994934082031,292.7481994628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680525690317154,0.5000313520431519,3.311204643807741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,120.8714599609375,0.0,20.084278106689453,1895.4371337890625,0.0,0.0,0.2391963452100753,1.0,0.0,3.0,1.0,0.0
18075060,302.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0010315561667084,303.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0010862783528864,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0008023214759305,302.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0010862783528864,302.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.005152836907655,284.8253479003906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1960754394531,1.0,0.1247373074293136,0.0,0.0,1.0,1.0,-0.0109911086037755,1.299432650370136e-08,0.0109910955652594,-0.0231644362211227,0.8744350671768188,0.050000000745058,0.0,25.000883102416992,25.0,292.1294250488281,-0.0,0.4684700071811676,0.0,283.1500549316406,283.61822509765625,292.6590881347656,292.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000199675559998,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.64085388183594,0.0,20.08389663696289,1895.4371337890625,0.0,0.0,0.2391961961984634,1.0,0.0,3.0,1.0,0.0
18075120,302.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0010314834071323,303.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0010862016351893,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0008022648398764,302.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0010862016351893,302.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0051524732261896,284.7459411621094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1901550292969,1.0,0.1247371062636375,0.0,0.0,1.0,1.0,-0.0109903337433934,1.2907195312550357e-08,0.0109903207048773,-0.0229363180696964,0.7666651010513306,0.050000000745058,0.0,25.0008487701416,25.0,284.243896484375,-0.0,0.4684354960918426,0.0,283.1500244140625,283.59716796875,292.6200561523437,292.6647033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532991886139,0.5000124573707581,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.54400634765624,0.0,20.083614349365234,1895.4371337890625,0.0,0.0,0.2391959428787231,1.0,0.0,3.0,1.0,0.0
18075180,302.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0010314173996448,303.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0010861322516575,303.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.0008022135589271,302.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0010861322516575,302.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0051521435379981,284.6681823730469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1853942871094,1.0,0.124736912548542,0.0,0.0,1.0,1.0,-0.0109896315261721,1.2828478723747594e-08,0.0109896184876561,-0.0227302331477403,0.6337710618972778,0.050000000745058,0.0,25.00081443786621,25.0,277.8198547363281,-0.0,0.4684041738510132,0.0,283.1500244140625,283.5800170898437,292.58251953125,292.6254272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533438920974,0.500007688999176,3.3112210751085062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.38410186767578,0.0,20.08341217041016,1895.4371337890625,0.0,0.0,0.2391956746578216,1.0,0.0,3.0,1.0,0.0
18075240,302.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.001031358493492,303.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0010860700858756,303.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.0008021676912903,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0010860700858756,302.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0051518487744033,284.59234619140625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1815185546875,1.0,0.1247367262840271,0.0,0.0,1.0,1.0,-0.0109890028834342,1.2758301970450248e-08,0.0109889898449182,-0.0225465055555105,0.4766192734241485,0.050000000745058,0.0,25.000778198242188,25.0,272.5756530761719,-0.0,0.4683760702610016,0.0,283.1500244140625,283.5660095214844,292.5466003417969,292.5878601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.168053314089775,0.5000046491622925,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.9800262451172,0.0,20.08327293395996,1895.4371337890625,0.0,0.0,0.2391954511404037,1.0,0.0,3.0,1.0,0.0
18075300,302.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0010313065722584,303.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0010860154870897,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,0.0008021272951737,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0010860154870897,302.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0051515898667275,284.5186462402344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1783752441406,1.0,0.1247365549206733,0.0,0.0,1.0,1.0,-0.0109884506091475,1.2696797391242852e-08,0.0109884375706315,-0.0223854817450046,0.2958957850933075,0.050000000745058,0.0,25.00074005126953,25.0,268.3128662109375,-0.0,0.4683512449264526,0.0,283.1500244140625,283.5546569824219,292.51226806640625,292.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532693862915,0.5000027418136597,3.3112195207962714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.2038345336914,0.0,20.08317947387696,1895.4371337890625,0.0,0.0,0.2391952723264694,1.0,0.0,3.0,1.0,0.0
18075360,302.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0010312618687748,303.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0010859683388844,303.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,0.0008020925452001,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0010859683388844,302.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0051513663493096,284.4472351074219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.17584228515625,1.0,0.1247363835573196,0.0,0.0,1.0,1.0,-0.0109879737719893,1.2644101765602045e-08,0.0109879616647958,-0.0222475212067365,0.0925072208046913,0.050000000745058,0.0,25.000701904296875,25.0,264.84295654296875,-0.0,0.4683297574520111,0.0,283.1500244140625,283.54541015625,292.4795837402344,292.5179748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532097816467,0.5000016093254089,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.93473052978516,0.0,20.083118438720703,1895.4371337890625,0.0,0.0,0.2391951382160186,1.0,0.0,3.0,1.0,0.0
18075420,302.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0010312243830412,303.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0010859289905056,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5891418457031,0.0,0.0,0.0008020634413696,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0010859289905056,302.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0051511796191334,284.3782653808594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1737976074219,1.0,0.1247362270951271,0.0,0.0,1.0,1.0,-0.0109875760972499,1.2600357202074974e-08,0.0109875630587339,-0.0221329983323812,5.551115123125783e-17,0.050000000745058,0.0,25.000661849975582,25.0,262.01904296875,-0.0,0.4683116376399994,0.0,283.1500244140625,283.5378723144531,292.4485168457031,292.4856262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531650781631,0.5000009536743164,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.07864379882812,0.0,20.08307838439941,1895.4371337890625,0.0,0.0,0.2391950488090515,1.0,0.0,3.0,1.0,0.0
18075480,302.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0010311944643035,303.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0010858974419534,303.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,0.0008020401583053,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0010858974419534,302.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0051510301418602,284.3117980957031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1721496582031,1.0,0.1247360780835151,0.0,0.0,1.0,1.0,-0.0109872566536068,1.2565720020063509e-08,0.0109872445464134,-0.0220423210412263,5.551115123125783e-17,0.050000000745058,0.0,25.000621795654297,25.0,259.71856689453125,-0.0,0.4682969748973846,0.0,283.1499938964844,283.53173828125,292.4190673828125,292.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531352758407,0.500000536441803,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.5572738647461,0.0,20.083053588867188,1895.4371337890625,0.0,0.0,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
18075540,302.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46826171875,0.0,0.0,0.0010311721125617,303.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46826171875,0.0,0.0,0.001085873809643,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,0.0008020227542147,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46826171875,0.0,0.0,0.001085873809643,302.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46826171875,0.0,0.0,0.00515091791749,284.2478942871094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1708068847656,1.0,0.1247359439730644,0.0,0.0,1.0,1.0,-0.0109870182350277,1.2540350091683194e-08,0.0109870061278343,-0.0219759102910757,5.551115123125783e-17,0.050000000745058,0.0,25.000581741333008,25.0,257.851318359375,-0.0,0.4682857990264892,0.0,283.1499938964844,283.5267639160156,292.3911437988281,292.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.3129653930664,0.0,20.08303642272949,1895.4371337890625,0.0,0.0,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
18075600,302.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,0.0010311572114005,303.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,0.0010858582099899,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40924072265625,0.0,0.0,0.0008020111708901,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,0.0010858582099899,302.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,0.0051508438773453,284.1857604980469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1697082519531,1.0,0.1247358173131942,0.0,0.0,1.0,1.0,-0.0109868608415126,1.2524236758792996e-08,0.0109868478029966,-0.0219337344169616,5.551115123125783e-17,0.050000000745058,0.0,25.000537872314453,25.0,256.3128662109375,-0.0,0.4682781100273132,0.0,283.1499938964844,283.52264404296875,292.3643493652344,292.3981018066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.27845764160156,0.0,20.083026885986328,1895.4371337890625,0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18075660,302.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,0.0010311444057151,303.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,0.0010858447058126,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3535461425781,0.0,0.0,0.0008020011591725,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,0.0010858447058126,302.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,0.0051507796160876,284.1279602050781,284.95001220703125,293.1506042480469,291.6639099121094,293.1500244140625,293.1500244140625,283.1688232421875,1.0,0.1247356981039047,0.0,0.0,1.0,1.0,-0.0109867239370942,1.2510354530093082e-08,0.0109867108985781,-0.0218974016606807,5.551115123125783e-17,0.050000000745058,0.0,25.0004997253418,25.0,255.1008758544922,-0.0,0.4682714343070984,0.0,283.1499938964844,283.5194091796875,292.3397521972656,292.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.45375061035156,0.0,20.08302116394043,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18075720,302.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.0010311267105862,303.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.0010858260793611,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987670898437,0.0,0.0,0.0008019874221645,302.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.0010858260793611,302.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.005150691140443,284.0719299316406,284.95001220703125,293.15240478515625,291.6650390625,293.150146484375,293.150146484375,283.1681213378906,1.0,0.1247355937957763,0.0,0.0,1.0,1.0,-0.0109865358099341,1.2490330547620944e-08,0.010986522771418,-0.0218449812382459,5.551115123125783e-17,0.050000000745058,0.0,25.000465393066406,25.0,254.1078491210937,-0.0,0.4682625830173492,0.0,283.1499938964844,283.5167541503906,292.3162536621094,292.34814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.76537322998047,0.0,20.083017349243164,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18075780,302.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450561523437,0.0,0.0,0.0010311040095984,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450561523437,0.0,0.0,0.0010858020978048,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450256347656,0.0,0.0,0.0008019697852432,302.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450561523437,0.0,0.0,0.0010858020978048,302.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450561523437,0.0,0.0,0.0051505779847502,284.0177307128906,284.95001220703125,293.1554260253906,291.6669311523437,293.1505126953125,293.1505126953125,283.1675109863281,1.0,0.124735489487648,0.0,0.0,1.0,1.0,-0.0109862936660647,1.2463977405730022e-08,0.0109862815588712,-0.0217759888619184,5.551115123125783e-17,0.050000000745058,0.0,25.000438690185547,25.0,253.3070526123047,-0.0,0.4682515263557434,0.0,283.1499938964844,283.5145568847656,292.2938537597656,292.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.19491577148438,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18075840,302.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1945495605469,0.0,0.0,0.0010310773504897,303.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.194580078125,0.0,0.0,0.0010857741581276,303.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19451904296875,0.0,0.0,0.0008019490633159,302.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1945495605469,0.0,0.0,0.0010857741581276,302.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1945495605469,0.0,0.0,0.0051504448056221,283.96759033203125,284.95001220703125,293.1594543457031,291.66943359375,293.1511535644531,293.151123046875,283.16705322265625,1.0,0.1247353926301002,0.0,0.0,1.0,1.0,-0.010986010544002,1.2432554541419453e-08,0.0109859984368085,-0.0216937195509672,5.551115123125783e-17,0.050000000745058,0.0,25.00041580200196,25.0,252.6936187744141,-0.0,0.4682387411594391,0.0,283.1499938964844,283.51287841796875,292.2734680175781,292.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.74166107177734,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18075900,302.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1451110839844,0.0,0.0,0.0010310456855222,303.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1451416015625,0.0,0.0,0.0010857408633455,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.14508056640625,0.0,0.0,0.0008019244414754,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1451110839844,0.0,0.0,0.0010857408633455,302.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1451110839844,0.0,0.0,0.0051502869464457,283.919189453125,284.95001220703125,293.1646423339844,291.6726989746094,293.15216064453125,293.152099609375,283.16668701171875,1.0,0.1247352957725524,0.0,0.0,1.0,1.0,-0.0109856743365526,1.239485136750318e-08,0.0109856612980365,-0.0215950012207031,5.551115123125783e-17,0.050000000745058,0.0,25.00039863586425,25.0,252.21121215820312,-0.0,0.4682237207889557,0.0,283.1499938964844,283.511474609375,292.2541809082031,292.2835388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.36714172363281,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18075960,302.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0975036621094,0.0,0.0,0.0010310094803571,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0975036621094,0.0,0.0,0.00108570267912,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09747314453125,0.0,0.0,0.0008018962689675,302.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0975036621094,0.0,0.0,0.00108570267912,302.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0975036621094,0.0,0.0,0.0051501058042049,283.8732604980469,284.95001220703125,293.1708984375,291.6766052246094,293.15362548828125,293.15350341796875,283.1663818359375,1.0,0.1247352063655853,0.0,0.0,1.0,1.0,-0.0109852878376841,1.2351301315050024e-08,0.0109852757304906,-0.0214809719473123,5.551115123125783e-17,0.050000000745058,0.0,25.000385284423828,25.0,251.8477020263672,-0.0,0.4682066142559051,0.0,283.1499938964844,283.5103759765625,292.2362365722656,292.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.06464385986328,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076020,302.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,0.0010309686185792,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,0.0010856596054509,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516357421875,0.0,0.0,0.0008018644875846,302.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,0.0010856596054509,302.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,0.0051499018445611,283.8296813964844,284.95001220703125,293.1781921386719,291.68115234375,293.15557861328125,293.1553955078125,283.1661071777344,1.0,0.1247351095080375,0.0,0.0,1.0,1.0,-0.0109848529100418,1.2301943463910447e-08,0.0109848398715257,-0.0213517323136329,5.551115123125783e-17,0.050000000745058,0.0,25.000375747680664,25.0,251.5847625732422,-0.0,0.4681874215602875,0.0,283.1499938964844,283.509521484375,292.2195739746094,292.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.82264709472656,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076080,302.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,0.0010309231001883,303.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,0.0010856117587536,303.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0075988769531,0.0,0.0,0.0008018290973268,302.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,0.0010856117587536,302.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,0.0051496746018528,283.7884216308594,284.95001220703125,293.1864929199219,291.68634033203125,293.1580810546875,293.1577453613281,283.1659240722656,1.0,0.1247350201010704,0.0,0.0,1.0,1.0,-0.010984368622303,1.2246839986573832e-08,0.0109843565151095,-0.0212074443697929,5.551115123125783e-17,0.050000000745058,0.0,25.00037002563477,25.0,251.4073486328125,-0.0,0.468166172504425,0.0,283.1499938964844,283.5088806152344,292.2042236328125,292.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.63174438476562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076140,302.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,0.0010308731580153,303.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,0.0010855591390281,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96533203125,0.0,0.0,0.000801790272817,302.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,0.0010855591390281,302.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,0.0051494250074028,283.7494201660156,284.95001220703125,293.19580078125,291.692138671875,293.1611633300781,293.16064453125,283.1657409667969,1.0,0.1247349306941032,0.0,0.0,1.0,1.0,-0.0109838359057903,1.2186085918131084e-08,0.0109838237985968,-0.0210483577102422,5.551115123125783e-17,0.050000000745058,0.0,25.000368118286133,25.0,251.3034210205078,-0.0,0.4681428670883178,0.0,283.1499938964844,283.5083923339844,292.19012451171875,292.2165832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.48444366455078,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076200,302.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0010308179771527,303.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0010855009313672,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242248535156,0.0,0.0,0.0008017473155632,302.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0010855009313672,302.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0051491493359208,283.7120056152344,284.95001220703125,293.2061767578125,291.6986389160156,293.1649475097656,293.16412353515625,283.1656188964844,1.0,0.124734841287136,0.0,0.0,1.0,1.0,-0.0109832482412457,1.2118837489083493e-08,0.0109832361340522,-0.0208722651004791,5.551115123125783e-17,0.050000000745058,0.0,25.000368118286133,25.0,251.2616577148437,-0.0,0.468117207288742,0.0,283.1499938964844,283.508056640625,292.17706298828125,292.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.37248992919922,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076260,302.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8860168457031,0.0,0.0,0.0010307601187378,303.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8860168457031,0.0,0.0,0.0010854400461539,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,0.0008017023210413,302.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8860168457031,0.0,0.0,0.0010854400461539,302.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8860168457031,0.0,0.0,0.0051488601602613,283.6777038574219,284.95001220703125,293.2171630859375,291.7055053710937,293.16925048828125,293.1680603027344,283.16552734375,1.0,0.1247347518801689,0.0,0.0,1.0,1.0,-0.0109826317057013,1.2048230857431008e-08,0.0109826195985078,-0.020687373355031,5.551115123125783e-17,0.050000000745058,0.0,25.00037002563477,25.0,251.2755126953125,-0.0,0.4680903255939483,0.0,283.1499938964844,283.5078430175781,292.1655578613281,292.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.29550170898438,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076320,302.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8488464355469,0.0,0.0,0.0010306973708793,303.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8488464355469,0.0,0.0,0.0010853739222511,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84881591796875,0.0,0.0,0.0008016534848138,302.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8488464355469,0.0,0.0,0.0010853739222511,302.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8488464355469,0.0,0.0,0.005148546770215,283.6448669433594,284.95001220703125,293.22918701171875,291.7130126953125,293.17431640625,293.172607421875,283.1654357910156,1.0,0.1247346624732017,0.0,0.0,1.0,1.0,-0.0109819639474153,1.197157128984827e-08,0.0109819518402218,-0.0204866286367177,5.551115123125783e-17,0.050000000745058,0.0,25.000375747680664,25.0,251.3358612060547,-0.0,0.4680612087249756,0.0,283.1499938964844,283.5077209472656,292.1549987792969,292.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.24421691894531,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076380,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0010306307813152,303.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0010853038402274,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0008016017382033,302.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0010853038402274,302.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,0.0051482142880558,283.6139221191406,284.95001220703125,293.2420959472656,291.7210693359375,293.1800537109375,293.1777038574219,283.1653747558594,1.0,0.1247345656156539,0.0,0.0,1.0,1.0,-0.0109812542796134,1.189015641500646e-08,0.01098124217242,-0.0202734246850013,5.551115123125783e-17,0.050000000745058,0.0,25.000383377075195,25.0,251.4383544921875,-0.0,0.4680303633213043,0.0,283.1499938964844,283.5077209472656,292.14556884765625,292.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.21717071533203,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076440,303.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7793884277344,0.0,0.0,0.0010305606992915,303.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7793884277344,0.0,0.0,0.0010852300329133,303.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.77935791015625,0.0,0.0,0.000801547197625,302.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7793884277344,0.0,0.0,0.0010852300329133,302.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7793884277344,0.0,0.0,0.0051478641107678,283.5847473144531,284.95001220703125,293.2557983398437,291.7296447753906,293.1864929199219,293.18328857421875,283.1653137207031,1.0,0.1247344687581062,0.0,0.0,1.0,1.0,-0.0109805073589086,1.1804368149626045e-08,0.0109804961830377,-0.0200487691909074,5.551115123125783e-17,0.050000000745058,0.0,25.000391006469727,25.0,251.577377319336,-0.0,0.4679979085922241,0.0,283.1499938964844,283.5077514648437,292.13720703125,292.1605834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.2109603881836,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076500,303.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470092773437,0.0,0.0,0.0010304873576387,303.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470092773437,0.0,0.0,0.001085152849555,303.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469787597656,0.0,0.0,0.000801490212325,302.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470092773437,0.0,0.0,0.001085152849555,302.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470092773437,0.0,0.0,0.005147498100996,283.5573425292969,284.95001220703125,293.27032470703125,291.7387084960937,293.19366455078125,293.189453125,283.165283203125,1.0,0.1247343719005584,0.0,0.0,1.0,1.0,-0.0109797269105911,1.1714667458306849e-08,0.0109797148033976,-0.0198138635605573,5.551115123125783e-17,0.050000000745058,0.0,25.00040054321289,25.0,251.74961853027344,-0.0,0.4679639637470245,0.0,283.1499938964844,283.50787353515625,292.1299133300781,292.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.22357940673828,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076560,303.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71612548828125,0.0,0.0,0.0010304113384336,303.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.71612548828125,0.0,0.0,0.0010850727558135,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7160949707031,0.0,0.0,0.0008014310733415,302.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.71612548828125,0.0,0.0,0.0010850727558135,302.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.71612548828125,0.0,0.0,0.0051471181213855,283.53155517578125,284.95001220703125,293.2855834960937,291.7482604980469,293.2015380859375,293.1960754394531,283.1652526855469,1.0,0.1247342675924301,0.0,0.0,1.0,1.0,-0.0109789166599512,1.1621575701781241e-08,0.0109789054840803,-0.0195700731128454,5.551115123125783e-17,0.050000000745058,0.0,25.000411987304688,25.0,251.9513397216797,-0.0,0.4679287672042846,0.0,283.1499938964844,283.508056640625,292.1236267089844,292.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.25277709960938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076620,303.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6866760253906,0.0,0.0,0.001030332990922,303.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6866760253906,0.0,0.0,0.0010849903337657,303.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6866455078125,0.0,0.0,0.0008013701299205,302.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6866760253906,0.0,0.0,0.0010849903337657,302.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6866760253906,0.0,0.0,0.0051467269659042,283.5073547363281,284.95001220703125,293.3016052246094,291.7582702636719,293.2101745605469,293.20318603515625,283.16522216796875,1.0,0.1247341632843017,0.0,0.0,1.0,1.0,-0.0109780831262469,1.1525689735947252e-08,0.0109780710190534,-0.019318962469697,5.551115123125783e-17,0.050000000745058,0.0,25.00042152404785,25.0,252.17971801757807,-0.0,0.4678925275802612,0.0,283.1499938964844,283.50830078125,292.11834716796875,292.14013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.296875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076680,303.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585998535156,0.0,0.0,0.0010302530135959,303.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585998535156,0.0,0.0,0.0010849059326574,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585998535156,0.0,0.0,0.0008013078477233,302.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585998535156,0.0,0.0,0.0010849059326574,302.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585998535156,0.0,0.0,0.0051463269628584,283.4845886230469,284.95001220703125,293.3182983398437,291.7687072753906,293.219482421875,293.2107238769531,283.16522216796875,1.0,0.1247340589761734,0.0,0.0,1.0,1.0,-0.0109772300347685,1.1427668589192308e-08,0.0109772179275751,-0.0190622564405202,5.551115123125783e-17,0.050000000745058,0.0,25.00043296813965,25.0,252.4320373535156,-0.0,0.4678554832935333,0.0,283.1499938964844,283.5085754394531,292.1139831542969,292.1352844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.3542251586914,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076740,303.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6319274902344,0.0,0.0,0.0010301717557013,303.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6319274902344,0.0,0.0,0.0010848203673958,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.63189697265625,0.0,0.0,0.0008012446342036,302.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6319274902344,0.0,0.0,0.0010848203673958,302.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6319274902344,0.0,0.0,0.0051459209062159,283.4632568359375,284.95001220703125,293.335693359375,291.7795715332031,293.22955322265625,293.2187194824219,283.1651916503906,1.0,0.1247339472174644,0.0,0.0,1.0,1.0,-0.0109763639047741,1.1328204152505352e-08,0.0109763527289032,-0.0188017655164003,5.551115123125783e-17,0.050000000745058,0.0,25.000444412231445,25.0,252.70703125,-0.0,0.46781787276268,0.0,283.1499938964844,283.5088806152344,292.110595703125,292.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.42411041259766,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
