time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076800,303.03125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60650634765625,0.0,0.0,0.00103008991573,303.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.60650634765625,0.0,0.0,0.0010847342200577,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6064758300781,0.0,0.0,0.0008011810132302,302.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60650634765625,0.0,0.0,0.0010847342200577,302.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.60650634765625,0.0,0.0,0.0051455120556056,283.4432373046875,284.95001220703125,293.35369873046875,291.79083251953125,293.2403259277344,293.2270812988281,283.1651916503906,1.0,0.1247338354587555,0.0,0.0,1.0,1.0,-0.0109754921868443,1.122806647657626e-08,0.0109754810109734,-0.018539510667324,5.551115123125783e-17,0.050000000745058,0.0,25.00045394897461,25.0,253.00225830078125,-0.0,0.4677799642086029,0.0,283.1499938964844,283.5092468261719,292.1080627441406,292.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.50508880615234,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076860,303.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823669433594,0.0,0.0,0.0010300080757588,303.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823669433594,0.0,0.0,0.0010846480727195,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.58233642578125,0.0,0.0,0.0008011173922568,302.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823669433594,0.0,0.0,0.0010846480727195,302.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823669433594,0.0,0.0,0.0051451036706566,283.4244689941406,284.95001220703125,293.3723449707031,291.802490234375,293.2518005371094,293.23583984375,283.1651916503906,1.0,0.1247337237000465,0.0,0.0,1.0,1.0,-0.010974621400237,1.1128005183991265e-08,0.0109746102243661,-0.0182774495333433,5.551115123125783e-17,0.050000000745058,0.0,25.000463485717773,25.0,253.3168182373047,-0.0,0.4677420854568481,0.0,283.1499938964844,283.5096130371094,292.1064147949219,292.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.5966567993164,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076920,303.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55938720703125,0.0,0.0,0.0010299269342795,303.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55938720703125,0.0,0.0,0.0010845626238733,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55938720703125,0.0,0.0,0.0008010542951524,302.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.55938720703125,0.0,0.0,0.0010845626238733,302.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.55938720703125,0.0,0.0,0.0051446985453367,283.4068908691406,284.95001220703125,293.3915405273437,291.8144836425781,293.26397705078125,293.2449035644531,283.1651916503906,1.0,0.1247336044907569,0.0,0.0,1.0,1.0,-0.0109737571328878,1.1028841839788583e-08,0.0109737459570169,-0.0180177390575408,5.551115123125783e-17,0.050000000745058,0.0,25.000471115112305,25.0,253.6488494873047,-0.0,0.4677044749259949,0.0,283.1499938964844,283.5100402832031,292.1055908203125,292.1251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.69773864746094,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18076980,303.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53759765625,0.0,0.0,0.0010298470733687,303.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.53759765625,0.0,0.0,0.0010844785720109,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53759765625,0.0,0.0,0.0008009921875782,302.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.53759765625,0.0,0.0,0.0010844785720109,302.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.53759765625,0.0,0.0,0.0051442994736135,283.3904724121094,284.95001220703125,293.41131591796875,291.82684326171875,293.2768249511719,293.2542724609375,283.16522216796875,1.0,0.124733492732048,0.0,0.0,1.0,1.0,-0.0109729068353772,1.0931335836517064e-08,0.0109728956595063,-0.0177623629570007,5.551115123125783e-17,0.050000000745058,0.0,25.000476837158203,25.0,253.99771118164065,-0.0,0.4676674604415893,0.0,283.1499938964844,283.510498046875,292.1055908203125,292.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.8079833984375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18077040,303.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,0.0010297693079337,303.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,0.0010843966156244,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,0.0008009316516108,302.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,0.0010843966156244,302.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,0.0051439106464385,283.37506103515625,284.95001220703125,293.4316101074219,291.83953857421875,293.29034423828125,293.2639465332031,283.16522216796875,1.0,0.1247333735227584,0.0,0.0,1.0,1.0,-0.0109720770269632,1.0836320285534384e-08,0.0109720667824149,-0.0175135098397731,5.551115123125783e-17,0.050000000745058,0.0,25.0004825592041,25.0,254.3618927001953,-0.0,0.4676313102245331,0.0,283.1499938964844,283.5109558105469,292.1063537597656,292.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.92652130126953,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18077100,303.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4972839355469,0.0,0.0,0.0010296939872205,303.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4972839355469,0.0,0.0,0.0010843173367902,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.49725341796875,0.0,0.0,0.000800873094704,302.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4972839355469,0.0,0.0,0.0010843173367902,302.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4972839355469,0.0,0.0,0.0051435348577797,283.36065673828125,284.95001220703125,293.4523620605469,291.8525085449219,293.3045349121094,293.2738647460937,283.16522216796875,1.0,0.1247332543134689,0.0,0.0,1.0,1.0,-0.0109712751582264,1.0744487077829492e-08,0.0109712649136781,-0.0172729883342981,5.551115123125783e-17,0.050000000745058,0.0,25.00048446655273,25.0,254.74093627929688,-0.0,0.4675963521003723,0.0,283.1499938964844,283.5114440917969,292.10791015625,292.1262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.05314636230469,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18077160,303.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.0,0.0,0.0010296219261363,303.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.0,0.0,0.0010842414340004,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.0,0.0,0.0008008170407265,302.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.0,0.0,0.0010842414340004,302.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786682128906,0.0,0.0,0.0051431744359433,283.3471984863281,284.95001220703125,293.4736022949219,291.86578369140625,293.3193359375,293.2840576171875,283.1652526855469,1.0,0.1247331351041793,0.0,0.0,1.0,1.0,-0.010970507748425,1.0656664883867961e-08,0.0109704965725541,-0.0170429702848196,0.0,0.050000000745058,0.0,25.00048446655273,25.0,245.55909729003903,-0.0,0.4675627946853637,0.0,283.1500549316406,283.511962890625,292.1101379394531,292.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,14425.8017578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1504294127225875,0.444385826587677,2.990616643216981e-09,3.820990562438965,3.820982694625856,7.866522537369747e-06,0.0,0.0,-0.0,0.0,0.0,14.354104042053224,1363.3291015625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,303.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,0.0010295535903424,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,0.0010841696057468,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,0.0008007639553397,302.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,0.0010841696057468,302.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,0.005142833571881,283.3346252441406,284.95001220703125,293.4952697753906,291.8793334960937,293.33477783203125,293.29443359375,283.1663513183594,1.0,0.1247330158948898,0.0,0.0,1.0,1.0,-0.0109697803854942,1.0573598885343928e-08,0.0109697701409459,-0.0168254077434539,0.0,0.050000000745058,0.0,25.0004825592041,25.0,173.32177734375,-0.0,0.4675310254096985,0.0,283.1503295898437,283.5132751464844,292.1162109375,292.1246032714844,293.1499938964844,293.1499938964844,278.1499938964844,2.7415808290243152e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204743067555705e-12,1.4375863780641265e-12,3.3545348144625944e-18,9.653883942251083e-11,9.653871452242058e-11,1.2765859864685155e-16,0.0,0.0,-0.0,0.0,0.0,2.141644771446654e-22,1.6597443614361856e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,303.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4443054199219,0.0,0.0,0.001029489794746,303.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4443054199219,0.0,0.0,0.0010841023176908,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4442749023437,0.0,0.0,0.000800714304205,302.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4443054199219,0.0,0.0,0.0010841023176908,302.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4443054199219,0.0,0.0,0.0051425150595605,283.3228759765625,284.95001220703125,293.5173034667969,291.89312744140625,293.3507995605469,293.3050537109375,283.1690368652344,1.0,0.1247329041361808,0.0,0.0,1.0,1.0,-0.0109691005200147,1.0496083113764598e-08,0.0109690902754664,-0.0166223812848329,0.0,0.050000000745058,0.0,25.00047874450684,25.0,151.9322967529297,-0.0,0.4675012528896332,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.555268304004372e-23,-5.612764273309224e-23,-9.420004389695456e-26,2.9279792792649245e-18,2.9253587710843565e-18,2.620555234543267e-21,0.0,0.0,-0.0,0.0,0.0,1.2637610200513363e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.428466796875,0.0,0.0,0.0010294312378391,303.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.428466796875,0.0,0.0,0.0010840406175702,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.428466796875,0.0,0.0,0.0008006687276065,302.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.428466796875,0.0,0.0,0.0010840406175702,302.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.428466796875,0.0,0.0,0.0051422221586108,283.3119506835937,284.95001220703125,293.53973388671875,291.9071350097656,293.3674011230469,293.3158874511719,283.1731262207031,1.0,0.1247327849268913,0.0,0.0,1.0,1.0,-0.0109684756025671,1.0424994201230222e-08,0.0109684653580188,-0.0164361875504255,0.0,0.050000000745058,0.0,25.000471115112305,25.0,143.12852478027344,-0.0,0.4674738347530365,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.532656557509547e-34,-6.62077172962491e-34,-1.8270122095599103e-34,-8.783822038971363e-21,-6.971293217870087e-21,-1.8125290230496697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,303.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0010293786181136,303.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.001083985203877,303.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0008006277494132,302.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.001083985203877,302.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0051419590599834,283.30181884765625,284.95001220703125,293.5625,291.9213562011719,293.38458251953125,293.3269348144531,283.178466796875,1.0,0.1247326731681823,0.0,0.0,1.0,1.0,-0.0109679149463772,1.0361361546529224e-08,0.0109679047018289,-0.0162695236504077,0.0,0.050000000745058,0.0,25.00046157836914,25.0,139.5188751220703,-0.0,0.4674491584300995,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7388967030583566e-38,2.9643011662388607e-38,1.796024203157078e-38,4.4121446327505536e-21,2.2011116560806602e-21,2.2110327747215024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.0010293329833075,303.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.0010839372407644,303.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.0008005923009477,302.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.0010839372407644,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.0051417313516139,283.2924194335937,284.95001220703125,293.5855712890625,291.935791015625,293.4022827148437,293.3382263183594,283.1849365234375,1.0,0.124732568860054,0.0,0.0,1.0,1.0,-0.0109674297273159,1.03064650147644e-08,0.0109674194827675,-0.0161257404834032,0.0,0.050000000745058,0.0,25.00044822692871,25.0,138.07518005371094,-0.0,0.4674277305603027,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1597005960905754e-40,1.2563761771443443e-40,7.593356118483319e-41,4.405307871896704e-21,2.202478846692716e-21,2.202828823255596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3862609863281,0.0,0.0,0.0010292957304045,303.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3862609863281,0.0,0.0,0.001083898008801,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3862609863281,0.0,0.0,0.0008005633717402,302.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3862609863281,0.0,0.0,0.001083898008801,302.96875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3862609863281,0.0,0.0,0.0051415455527603,283.2838134765625,284.95001220703125,293.6089172363281,291.95037841796875,293.4205017089844,293.3497619628906,283.1925354003906,1.0,0.1247324645519256,0.0,0.0,1.0,1.0,-0.0109670329838991,1.0261921978838018e-08,0.0109670227393507,-0.0160090755671262,0.0,0.050000000745058,0.0,25.000431060791016,25.0,137.53196716308594,-0.0,0.4674100875854492,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-44,-6.025583396596713e-44,-3.643376007244525e-44,4.4049136686360336e-21,2.2025576065654934e-21,2.2023558601221485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3738708496094,0.0,0.0,0.0010292686056345,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3738708496094,0.0,0.0,0.0010838694870471,303.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3738708496094,0.0,0.0,0.0008005422423593,302.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3738708496094,0.0,0.0,0.0010838694870471,302.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3738708496094,0.0,0.0,0.0051414100453257,283.27593994140625,284.95001220703125,293.6324768066406,291.96514892578125,293.439208984375,293.3616027832031,283.2012634277344,1.0,0.1247323676943779,0.0,0.0,1.0,1.0,-0.0109667442739009,1.0229874725098398e-08,0.0109667340293526,-0.0159251447767019,0.0,0.050000000745058,0.0,25.00041007995605,25.0,137.39146423339844,-0.0,0.4673970639705658,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4050570519941666e-21,2.2025289298938668e-21,2.2025281221003002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,303.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3623352050781,0.0,0.0,0.0010292538208886,303.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3623352050781,0.0,0.0,0.0010838537709787,303.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3623046875,0.0,0.0,0.0008005307172425,302.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3623352050781,0.0,0.0,0.0010838537709787,302.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3623352050781,0.0,0.0,0.005141336005181,283.2688293457031,284.95001220703125,293.6562805175781,291.98004150390625,293.4583740234375,293.3738098144531,283.2111511230469,1.0,0.1247322782874107,0.0,0.0,1.0,1.0,-0.0109665868803858,1.0213071277576093e-08,0.0109665766358375,-0.0158811416476964,0.0,0.050000000745058,0.0,25.00038146972656,25.0,137.38494873046875,-0.0,0.4673896729946136,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405063514342702e-21,2.202527516255125e-21,2.2025357961391858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0010292540537193,303.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0010838541202247,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0008005309500731,302.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0010838541202247,302.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0051413374021649,283.262451171875,284.95001220703125,293.6802673339844,291.9950561523437,293.4779968261719,293.386474609375,283.22222900390625,1.0,0.1247321963310241,0.0,0.0,1.0,1.0,-0.0109665896743536,1.0214989742962644e-08,0.0109665794298052,-0.0158861819654703,0.0,0.050000000745058,0.0,25.000349044799805,25.0,137.44287109375,-0.0,0.4673891961574554,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4050570519941666e-21,2.202528525997084e-21,2.202528525997084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,0.0010292730294167,303.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,0.0010838740272447,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,0.0008005456766113,302.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,0.0010838740272447,302.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3417053222656,0.0,0.0,0.0051414319314062,283.2568359375,284.95001220703125,293.70440673828125,292.0101623535156,293.4980163574219,293.3996887207031,283.2345275878906,1.0,0.1247321292757988,0.0,0.0,1.0,1.0,-0.0109667917713522,1.0239976866444069e-08,0.0109667815268039,-0.0159516464918851,0.0,0.050000000745058,0.0,25.000307083129883,25.0,137.51023864746094,-0.0,0.4673972427845001,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3326416015625,0.0,0.0,0.0010293142404407,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3326416015625,0.0,0.0,0.0010839174501597,303.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3326416015625,0.0,0.0,0.0008005777490325,302.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3326416015625,0.0,0.0,0.0010839174501597,302.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3326416015625,0.0,0.0,0.0051416377536952,283.2519836425781,284.95001220703125,293.7286682128906,292.0253601074219,293.5184326171875,293.4136657714844,283.2480163574219,1.0,0.124732069671154,0.0,0.0,1.0,1.0,-0.0109672304242849,1.0292527719002464e-08,0.0109672201797366,-0.0160893127322196,0.0,0.050000000745058,0.0,25.000253677368164,25.0,137.57269287109375,-0.0,0.4674154818058014,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0,0.0010293794330209,303.046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0,0.0010839860187843,303.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3243713378906,0.0,0.0,0.0008006284479051,302.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0,0.0010839860187843,302.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0,0.005141963250935,283.2478942871094,284.95001220703125,293.75299072265625,292.0406188964844,293.5392150878906,293.4285888671875,283.26275634765625,1.0,0.124732032418251,0.0,0.0,1.0,1.0,-0.0109679251909255,1.0374749948027784e-08,0.0109679140150547,-0.0163046978414058,0.0,0.050000000745058,0.0,25.00019264221192,25.0,137.62420654296875,-0.0,0.4674446880817413,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169860839844,0.0,0.0,0.0010294696548953,303.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169860839844,0.0,0.0,0.0010840810136869,303.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169860839844,0.0,0.0,0.0008006985881365,302.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169860839844,0.0,0.0,0.0010840810136869,302.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169860839844,0.0,0.0,0.0051424140110611,283.2445983886719,284.95001220703125,293.77740478515625,292.055908203125,293.5603332519531,293.4447021484375,283.2787170410156,1.0,0.1247320100665092,0.0,0.0,1.0,1.0,-0.0109688853845,1.0487882562415509e-08,0.0109688751399517,-0.0166010465472936,0.0,0.050000000745058,0.0,25.0001220703125,25.0,137.66226196289062,-0.0,0.4674853682518005,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,303.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3103942871094,0.0,0.0,0.0010295856045559,303.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3103942871094,0.0,0.0,0.0010842032497748,303.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3103942871094,0.0,0.0,0.0008007888100109,302.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3103942871094,0.0,0.0,0.0010842032497748,302.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3103942871094,0.0,0.0,0.0051429932937026,283.2420959472656,284.95001220703125,293.8018493652344,292.0712585449219,293.5817565917969,293.4621887207031,283.2958984375,1.0,0.1247320100665092,0.0,0.0,1.0,1.0,-0.0109701221808791,1.063291499292518e-08,0.0109701119363307,-0.0169809442013502,0.0,0.050000000745058,0.0,25.00004005432129,25.0,137.68496704101562,-0.0,0.46753790974617,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,303.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3046569824219,0.0,0.0,0.0010297280969098,303.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3046569824219,0.0,0.0,0.0010843533091247,303.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3046569824219,0.0,0.0,0.0008008996373973,302.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3046569824219,0.0,0.0,0.0010843533091247,302.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3046569824219,0.0,0.0,0.0051437052898108,283.24041748046875,284.95001220703125,293.8262939453125,292.08660888671875,293.6034851074219,293.48126220703125,283.3143005371094,1.0,0.124732032418251,0.0,0.0,1.0,1.0,-0.0109716402366757,1.0810573769504115e-08,0.0109716290608048,-0.0174462888389825,0.0,0.050000000745058,0.0,24.99995231628418,25.0,137.69252014160156,-0.0,0.4676026105880737,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,303.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.001029897481203,303.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.0010845316573977,303.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.000801031361334,302.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.0010845316573977,302.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.0051445509307086,283.2395324707031,284.95001220703125,293.8507080078125,292.1019287109375,293.6254577636719,293.502197265625,283.3339233398437,1.0,0.1247320771217346,0.0,0.0,1.0,1.0,-0.0109734442085027,1.1021299428648492e-08,0.0109734330326318,-0.0179982315748929,0.0,0.050000000745058,0.0,24.99985313415528,25.0,137.68417358398438,-0.0,0.4676796197891235,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,303.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957763671875,0.0,0.0,0.0010300937574356,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957763671875,0.0,0.0,0.0010847384110093,303.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957763671875,0.0,0.0,0.0008011840400286,302.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957763671875,0.0,0.0,0.0010847384110093,302.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957763671875,0.0,0.0,0.0051455316133797,283.239501953125,284.95001220703125,293.87506103515625,292.11724853515625,293.64764404296875,293.5251159667969,283.3547058105469,1.0,0.1247321516275405,0.0,0.0,1.0,1.0,-0.0109755359590053,1.1265248289760166e-08,0.0109755247831344,-0.0186371691524982,0.0,0.050000000745058,0.0,24.99974822998047,25.0,137.6608123779297,-0.0,0.467769056558609,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,303.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2926025390625,0.0,0.0,0.0010303170420229,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2926025390625,0.0,0.0,0.001084973453544,303.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2926025390625,0.0,0.0,0.0008013576734811,302.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2926025390625,0.0,0.0,0.001084973453544,302.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2926025390625,0.0,0.0,0.0051466468721628,283.2403259277344,284.95001220703125,293.8992919921875,292.13250732421875,293.6700439453125,293.5501708984375,283.3766784667969,1.0,0.1247322559356689,0.0,0.0,1.0,1.0,-0.0109779145568609,1.1542288014254607e-08,0.0109779024496674,-0.0193627439439296,0.0,0.050000000745058,0.0,24.99963760375977,25.0,137.62159729003906,-0.0,0.4678708910942077,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,303.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.29034423828125,0.0,0.0,0.0010305668693035,303.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29034423828125,0.0,0.0,0.0010852365521714,303.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.29034423828125,0.0,0.0,0.0008015519706532,302.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29034423828125,0.0,0.0,0.0010852365521714,302.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29034423828125,0.0,0.0,0.0051478948444128,283.2420349121094,284.95001220703125,293.9234313964844,292.147705078125,293.692626953125,293.57745361328125,283.3997802734375,1.0,0.1247323900461196,0.0,0.0,1.0,1.0,-0.0109805753454566,1.1851997605560882e-08,0.0109805641695857,-0.0201738458126783,0.0,0.050000000745058,0.0,24.99951934814453,25.0,137.5672607421875,-0.0,0.4679850041866302,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,303.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889709472656,0.0,0.0,0.0010308426572009,303.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889709472656,0.0,0.0,0.0010855270083993,303.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889709472656,0.0,0.0,0.0008017665240913,302.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889709472656,0.0,0.0,0.0010855270083993,302.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889709472656,0.0,0.0,0.0051492727361619,283.2445983886719,284.95001220703125,293.9474182128906,292.162841796875,293.71533203125,293.6070251464844,283.4239807128906,1.0,0.1247325539588928,0.0,0.0,1.0,1.0,-0.010983514599502,1.2193673626370582e-08,0.0109835024923086,-0.0210686158388853,0.0,0.050000000745058,0.0,24.9993953704834,25.0,137.49769592285156,-0.0,0.468111127614975,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,303.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2884826660156,0.0,0.0,0.0010311438236385,303.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2884826660156,0.0,0.0,0.001085844123736,303.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2884826660156,0.0,0.0,0.0008020007517188,302.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2884826660156,0.0,0.0,0.001085844123736,302.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2884826660156,0.0,0.0,0.0051507768221199,283.2480773925781,284.95001220703125,293.9712219238281,292.1778564453125,293.7381591796875,293.6387939453125,283.44927978515625,1.0,0.1247327476739883,0.0,0.0,1.0,1.0,-0.010986722074449,1.2566330198637844e-08,0.0109867099672555,-0.0220444574952125,0.0,0.050000000745058,0.0,24.999267578125,25.0,137.41319274902344,-0.0,0.4682489037513733,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,303.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889099121094,0.0,0.0,0.001031469204463,303.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889099121094,0.0,0.0,0.0010861867340281,303.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889099121094,0.0,0.0,0.0008022537804208,302.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889099121094,0.0,0.0,0.0010861867340281,302.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2889099121094,0.0,0.0,0.0051524019800126,283.25244140625,284.95001220703125,293.99481201171875,292.1927490234375,293.7610778808594,293.67266845703125,283.4756164550781,1.0,0.1247329711914062,0.0,0.0,1.0,1.0,-0.0109901884570717,1.2968700779936173e-08,0.0109901754185557,-0.0230980366468429,0.0,0.050000000745058,0.0,24.999135971069336,25.0,137.3135986328125,-0.0,0.4683979451656341,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,303.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2902526855469,0.0,0.0,0.0010318175191059,303.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2902526855469,0.0,0.0,0.0010865535587072,303.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2902526855469,0.0,0.0,0.0008025247370824,302.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2902526855469,0.0,0.0,0.0010865535587072,302.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2902526855469,0.0,0.0,0.0051541421562433,283.2577819824219,284.95001220703125,294.01812744140625,292.2075500488281,293.7840576171875,293.7084655761719,283.50299072265625,1.0,0.1247332319617271,0.0,0.0,1.0,1.0,-0.0109939007088541,1.3399215070819537e-08,0.0109938867390155,-0.0242252200841903,0.0,0.050000000745058,0.0,24.999004364013672,25.0,137.19985961914062,-0.0,0.4685576260089874,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,303.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.29254150390625,0.0,0.0,0.0010321873705834,303.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.29254150390625,0.0,0.0,0.001086943084374,303.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29254150390625,0.0,0.0,0.0008028124575503,302.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29254150390625,0.0,0.0,0.001086943084374,302.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29254150390625,0.0,0.0,0.0051559899002313,283.2640075683594,284.95001220703125,294.04119873046875,292.22216796875,293.8070678710937,293.7458190917969,283.5313720703125,1.0,0.1247335225343704,0.0,0.0,1.0,1.0,-0.0109978411346673,1.3855990133038176e-08,0.0109978271648287,-0.0254210587590932,0.0,0.050000000745058,0.0,24.998868942260746,25.0,137.070556640625,-0.0,0.4687273204326629,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,303.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,0.0010325770126655,303.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,0.0010873533319681,303.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,0.000803115486633,302.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,0.0010873533319681,302.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957458496094,0.0,0.0,0.005157935898751,283.2712097167969,284.95001220703125,294.06396484375,292.23663330078125,293.830078125,293.78448486328125,283.5606689453125,1.0,0.1247338503599166,0.0,0.0,1.0,1.0,-0.0110019911080598,1.4336804632364421e-08,0.0110019771382212,-0.026679715141654,0.0,0.050000000745058,0.0,24.998735427856445,25.0,136.92730712890625,-0.0,0.4689061641693115,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,303.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998962402344,0.0,0.0,0.0010329842334613,303.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998962402344,0.0,0.0,0.0010877820895984,303.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998962402344,0.0,0.0,0.000803432194516,302.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998962402344,0.0,0.0,0.0010877820895984,302.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998962402344,0.0,0.0,0.0051599699072539,283.27935791015625,284.95001220703125,294.0863952636719,292.2509155273437,293.8530578613281,293.823974609375,283.5909118652344,1.0,0.1247342079877853,0.0,0.0,1.0,1.0,-0.0110063292086124,1.4839041995173833e-08,0.0110063143074512,-0.0279943160712718,0.0,0.050000000745058,0.0,24.99860191345215,25.0,136.76882934570312,-0.0,0.4690932333469391,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,303.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.30499267578125,0.0,0.0,0.0010334067046642,303.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30499267578125,0.0,0.0,0.0010882270289584,303.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30499267578125,0.0,0.0,0.0008037607767619,302.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30499267578125,0.0,0.0,0.0010882270289584,302.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30499267578125,0.0,0.0,0.005162080284208,283.2884521484375,284.95001220703125,294.1084289550781,292.2649841308594,293.8759765625,293.86395263671875,283.6220397949219,1.0,0.1247345954179763,0.0,0.0,1.0,1.0,-0.0110108302906155,1.5359752580934586e-08,0.0110108144581317,-0.0293571148067712,0.0,0.050000000745058,0.0,24.998470306396484,25.0,136.59652709960938,-0.0,0.4692874550819397,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,303.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.31103515625,0.0,0.0,0.0010338415158912,303.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.31103515625,0.0,0.0,0.0010886848904192,303.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31103515625,0.0,0.0,0.0008040989632718,302.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31103515625,0.0,0.0,0.0010886848904192,302.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31103515625,0.0,0.0,0.0051642525941133,283.29852294921875,284.95001220703125,294.1300964355469,292.2788391113281,293.8987731933594,293.9039611816406,283.65399169921875,1.0,0.1247350126504898,0.0,0.0,1.0,1.0,-0.0110154636204242,1.5895453842063034e-08,0.0110154468566179,-0.03075897321105,0.0,0.050000000745058,0.0,24.99834442138672,25.0,136.5504913330078,-0.0,0.4694875180721283,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,303.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0,0.0010342858731746,303.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0,0.0010891528800129,303.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0,0.0008044446003623,302.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0,0.0010891528800129,302.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0,0.0051664724014699,283.3095703125,284.95001220703125,294.1513366699219,292.2924499511719,293.9214782714844,293.9435729980469,283.6868591308594,1.0,0.1247354671359062,0.0,0.0,1.0,1.0,-0.0110201966017484,1.6442438521835356e-08,0.0110201807692646,-0.0321901738643646,0.0,0.050000000745058,0.0,24.99822425842285,25.0,136.71876525878906,-0.0,0.4696920812129974,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,303.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3260498046875,0.0,0.0,0.0010347361676394,303.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3260498046875,0.0,0.0,0.0010896270396187,303.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3260498046875,0.0,0.0,0.000804794835858,302.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3260498046875,0.0,0.0,0.0010896270396187,302.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3260498046875,0.0,0.0,0.0051687215454876,283.32159423828125,284.95001220703125,294.1720886230469,292.3058166503906,293.94403076171875,293.982421875,283.7205810546875,1.0,0.1247359365224838,0.0,0.0,1.0,1.0,-0.0110249938443303,1.6996374085920252e-08,0.0110249770805239,-0.0336393639445304,0.0,0.050000000745058,0.0,24.998109817504883,25.0,136.6667938232422,-0.0,0.4698995649814605,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
