time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079020,303.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349914550781,0.0,0.0,0.0010351887904107,303.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349914550781,0.0,0.0,0.0010901036439463,303.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349914550781,0.0,0.0,0.0008051468175835,302.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349914550781,0.0,0.0,0.0010901036439463,302.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3349914550781,0.0,0.0,0.0051709823310375,283.3345947265625,284.95001220703125,294.1923828125,292.3189392089844,293.9664001464844,294.0201110839844,283.755126953125,1.0,0.1247364357113838,0.0,0.0,1.0,1.0,-0.011029815301299,1.755275924608668e-08,0.0110297985374927,-0.0350947454571723,0.0,0.050000000745058,0.0,24.99800491333008,25.0,136.54270935058594,-0.0,0.470108300447464,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,303.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448791503906,0.0,0.0,0.0010356397833675,303.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448791503906,0.0,0.0,0.001090578502044,303.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448791503906,0.0,0.0,0.0008054975769482,302.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448791503906,0.0,0.0,0.001090578502044,302.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448791503906,0.0,0.0,0.0051732352003455,283.3485717773437,284.95001220703125,294.212158203125,292.33172607421875,293.98858642578125,294.056396484375,283.7904357910156,1.0,0.1247369647026062,0.0,0.0,1.0,1.0,-0.0110346199944615,1.8106751653590443e-08,0.0110346022993326,-0.0365436449646949,0.0,0.050000000745058,0.0,24.99790954589844,25.0,136.37779235839844,-0.0,0.4703164398670196,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,303.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0010360855376347,303.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.001091048005037,303.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0008058443781919,302.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.001091048005037,302.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0051754619926214,283.363525390625,284.95001220703125,294.2313537597656,292.34423828125,294.010498046875,294.0910339355469,283.8264465332031,1.0,0.1247375011444091,0.0,0.0,1.0,1.0,-0.011039369739592,1.8653919298117216e-08,0.0110393511131405,-0.0379744730889797,0.0,0.050000000745058,0.0,24.9978256225586,25.0,136.1848907470703,-0.0,0.470522403717041,0.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,303.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675537109375,0.0,0.050000000745058,0.0010365232592448,303.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675537109375,0.0,0.050000000745058,0.0010915088932961,303.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675537109375,0.0,0.050000000745058,0.0008061847183853,302.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675537109375,0.0,0.050000000745058,0.0010915088932961,302.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3675537109375,0.0,0.050000000745058,0.0051776482723653,283.3794250488281,284.95001220703125,294.25,292.3564147949219,294.0321350097656,294.1238708496094,283.8631591796875,1.0,0.1247380599379539,0.0,0.0,1.0,1.0,-0.0110440319404006,1.9190581568295784e-08,0.0110440123826265,-0.0393775999546051,0.0,0.050000000745058,0.0,24.99775505065918,25.0,135.96951293945312,-0.0,0.4707247614860534,1.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,303.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.56767737865448,0.050000000745058,0.0410873740911483,303.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.56767737865448,0.050000000745058,0.0432669855654239,303.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285217285156,0.56767737865448,0.050000000745058,0.031956847757101,302.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285217285156,0.56767737865448,0.050000000745058,0.0432669855654239,302.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.56767737865448,0.050000000745058,0.2052399516105651,283.9168395996094,284.95001220703125,294.2683410644531,292.3685302734375,299.844970703125,301.1960754394531,284.7042541503906,1.0,0.127699464559555,0.2000000029802322,0.2000000029802322,0.9901715517044068,1.0,-0.4370782971382141,0.019184436649084,0.4178938567638397,-0.1007083058357238,0.0,0.050000000745058,0.0,16.925132751464844,25.0,2408.22705078125,0.0,17.4066219329834,1.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,303.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.5993112325668335,0.050000000745058,0.045369166880846,302.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.5993112325668335,0.050000000745058,0.0477759167551994,303.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.5993112325668335,0.050000000745058,0.0352871306240558,302.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.5993112325668335,0.050000000745058,0.0477759167551994,302.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.5993112325668335,0.050000000745058,0.226628378033638,286.1058959960937,284.95001220703125,294.2866516113281,292.3808288574219,300.7069702148437,302.9899597167969,287.58648681640625,1.0,0.1300071477890014,0.4000000059604645,0.4000000059604645,0.9803431630134584,1.0,-0.4834163784980774,0.0891713947057724,0.3942449688911438,-0.0399028174579143,0.0,0.050000000745058,0.0,16.229148864746094,25.0,4587.1962890625,0.0,19.803102493286133,1.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,303.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5945842862129211,0.050000000745058,0.0455541387200355,302.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5945842862129211,0.050000000745058,0.0479707010090351,303.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5945842862129211,0.050000000745058,0.0354309938848018,302.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5945842862129211,0.050000000745058,0.0479707010090351,302.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5945842862129211,0.050000000745058,0.2275523543357849,288.7391967773437,284.95001220703125,294.30499267578125,292.3932800292969,300.1544189453125,303.01171875,289.7684936523437,1.0,0.1318889707326889,0.6000000238418579,0.6000000238418579,0.970514714717865,1.0,-0.4853895604610443,0.1735936850309372,0.3117958605289459,0.0442190691828727,0.0,0.050000000745058,0.0,16.937789916992188,25.0,4502.15380859375,0.0,20.495624542236328,1.0,283.1503295898437,283.5132751464844,292.1136474609375,292.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.405056648097383e-21,2.202528525997084e-21,2.202528324048692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079440,303.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.589288592338562,0.050000000745058,0.0455843210220336,302.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.589288592338562,0.050000000745058,0.0480024851858615,302.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.589288592338562,0.050000000745058,0.035454474389553,302.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.589288592338562,0.050000000745058,0.0480024851858615,302.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.589288592338562,0.050000000745058,0.2277031242847442,290.3998413085937,284.95001220703125,294.3233337402344,292.4059143066406,299.4430236816406,302.97491455078125,290.9412841796875,1.0,0.1336016207933426,0.800000011920929,0.800000011920929,0.9606863260269164,1.0,-0.4857111871242523,0.2020889371633529,0.2836222350597381,0.0729188844561576,1.0,0.050000000745058,0.0,17.627914428710938,25.0,4671.6728515625,0.0,21.07933807373047,1.0,283.1512756347656,286.5620422363281,292.11785888671875,292.1420288085937,293.1499938964844,293.1499938964844,283.1499938964844,13486.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1454465687274933,0.1454838216304779,1.945096350652875e-08,3.694046974182129,3.6940348148345934,1.2277586392883675e-05,0.0,0.0,-0.0,598.1787719726562,0.0,4.295492649078369,1620.9090576171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079500,302.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.584560751914978,0.050000000745058,0.0456079840660095,302.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.584560751914978,0.050000000745058,0.048027403652668,302.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.584560751914978,0.050000000745058,0.0354728773236274,302.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.584560751914978,0.050000000745058,0.048027403652668,302.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.584560751914978,0.050000000745058,0.2278213202953338,291.036376953125,284.95001220703125,294.3416748046875,292.418701171875,299.2816467285156,302.94873046875,291.0948486328125,1.0,0.1351668089628219,1.0,1.0,0.9508578777313232,1.0,-0.4859633147716522,0.207647293806076,0.2783160209655761,0.078755959868431,1.0,0.050000000745058,0.0,18.26158905029297,25.0,5082.8623046875,0.0,21.61917495727539,1.0,283.1528625488281,291.5721130371094,292.34716796875,292.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,14165.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.149062380194664,0.212947592139244,3.118562075243858e-09,4.259846210479736,4.259836196899414,9.837701327342074e-06,0.0,0.0,-0.0,2197.221923828125,0.0,6.532177448272705,1894.6002197265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079560,302.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.5803619623184204,0.050000000745058,0.0456296168267726,302.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.5803619623184204,0.050000000745058,0.048050183802843,302.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.5803619623184204,0.050000000745058,0.0354897007346153,302.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.5803619623184204,0.050000000745058,0.048050183802843,302.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.5803619623184204,0.050000000745058,0.2279293835163116,291.0641784667969,284.95001220703125,294.3599853515625,292.431640625,299.17156982421875,302.9283142089844,291.03582763671875,1.0,0.136596068739891,1.0,1.0,0.7606862783432007,1.0,-0.4861938059329986,0.2156426012516021,0.2705512046813965,0.087002009153366,1.0,0.050000000745058,0.0,18.84449577331543,25.0,5168.8486328125,0.0,22.118770599365234,1.0,283.1527099609375,291.9767150878906,292.7690124511719,293.01611328125,293.1499938964844,293.1499938964844,283.1499938964844,14048.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1484471559524536,0.3351041972637176,2.905544249642844e-09,4.265732288360596,4.265722274780273,9.787568160390949e-06,0.0,0.0,-0.0,2142.19921875,0.0,10.349810600280762,1895.4110107421875,0.0,0.0,0.2070805132389068,1.0,0.0,3.0,1.0,0.0
18079620,302.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5766743421554565,0.050000000745058,0.0456492267549037,302.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5766743421554565,0.050000000745058,0.0480708330869674,302.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5766743421554565,0.050000000745058,0.0355049520730972,302.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5766743421554565,0.050000000745058,0.0480708330869674,302.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5766743421554565,0.050000000745058,0.22802734375,290.9927062988281,284.95001220703125,294.3783264160156,292.4447021484375,298.6657409667969,302.91082763671875,290.9422912597656,1.0,0.137901484966278,1.0,1.0,0.5705147385597229,1.0,-0.4864027202129364,0.2546868622303009,0.2317158579826355,0.126123696565628,1.0,0.050000000745058,0.0,19.37704086303711,25.0,5200.59521484375,0.0,22.58044815063477,1.0,283.1523132324219,291.90057373046875,293.1531677246094,293.39898681640625,293.1499938964844,293.1499938964844,283.1499938964844,15188.6103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1543596088886261,0.4065902531147003,3.022350369974447e-09,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,2067.78857421875,0.0,13.685863494873049,1895.4364013671875,0.0,0.0,0.217902585864067,1.0,0.0,3.0,1.0,0.0
18079680,302.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.5735227465629578,0.050000000745058,0.045666467398405,302.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.5735227465629578,0.050000000745058,0.0480889864265918,302.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.5735227465629578,0.050000000745058,0.0355183631181716,302.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.5735227465629578,0.050000000745058,0.0480889864265918,302.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.5735227465629578,0.050000000745058,0.2281134575605392,290.8633728027344,284.95001220703125,294.39666748046875,292.4579467773437,297.0452575683594,302.8955078125,290.76434326171875,1.0,0.1390968710184097,1.0,1.0,0.3803431391716003,1.0,-0.4865863621234894,0.3622339963912964,0.124352365732193,0.2334112673997879,1.0,0.050000000745058,0.0,19.85550880432129,25.0,4971.98779296875,0.0,23.007362365722656,1.0,283.1518859863281,291.6701965332031,293.5001525878906,293.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,16049.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1586794257164001,0.4482307732105255,3.112737623212069e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2051.12744140625,0.0,16.01266098022461,1895.4371337890625,0.0,0.0,0.2253412008285522,1.0,0.0,3.0,1.0,0.0
18079740,302.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63897705078125,0.570684552192688,0.050000000745058,0.0456823967397213,302.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63897705078125,0.570684552192688,0.050000000745058,0.0481057614088058,302.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63897705078125,0.570684552192688,0.050000000745058,0.0355307534337043,302.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63897705078125,0.570684552192688,0.050000000745058,0.0481057614088058,302.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63897705078125,0.570684552192688,0.050000000745058,0.2281930297613144,290.6116638183594,284.95001220703125,294.4150085449219,292.4712829589844,295.270263671875,302.8816223144531,290.4429626464844,1.0,0.1401894837617874,1.0,1.0,0.1901715695858001,1.0,-0.4867563247680664,0.4534351229667663,0.0333211906254291,0.3243651092052459,1.0,0.050000000745058,0.0,20.29714775085449,25.0,4611.125,-0.0,23.401744842529297,1.0,283.1515197753906,291.2528076171875,293.81658935546875,294.0747985839844,293.1499938964844,293.1499938964844,283.1499938964844,16678.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1617587953805923,0.4723744690418243,3.1776370423841627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.2559814453125,0.0,17.573476791381836,1895.4371337890625,0.0,0.0,0.2303396016359329,1.0,0.0,3.0,1.0,0.0
18079800,302.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.5680274963378906,0.9758312106132508,0.0456976816058158,302.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.5680274963378906,0.9463489055633544,0.0481218583881855,302.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.5680274963378906,0.971531867980957,0.0355426408350467,302.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.5680274963378906,0.9091959595680236,0.0481218583881855,302.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.5680274963378906,0.925714910030365,0.2282693833112716,290.2735595703125,284.95001220703125,294.4333190917969,292.4847412109375,294.4704284667969,302.86846923828125,290.1112060546875,1.0,0.1411840617656707,1.0,1.0,0.0,1.0,-0.4869193434715271,0.4869177937507629,1.547460897199926e-06,0.3578091263771057,1.0,0.050000000745058,0.0,20.712745666503903,45.0,4456.68701171875,-0.0,23.76444435119629,1.0,283.15118408203125,290.74786376953125,294.0965576171875,294.3541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17122.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.163904070854187,0.4860225319862366,3.2230242918984686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.9659423828125,0.0,18.58037757873535,1895.4371337890625,0.0,0.0,0.2336294054985046,1.0,0.0,3.0,1.0,0.0
18079860,302.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.8506187796592712,1.0,0.0746320486068725,302.71875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.8506187796592712,0.977788507938385,0.0785911381244659,302.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.8506187796592712,1.0,0.0580471456050872,302.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33258056640625,0.8506187796592712,0.9411398768424988,0.0785911381244659,302.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.8506187796592712,0.9557266235351562,0.3728025257587433,290.3506164550781,284.95001220703125,294.4517517089844,292.4984130859375,294.4491882324219,302.8239440917969,290.443115234375,1.0,0.1510426998138427,1.0,1.0,0.0,1.0,-0.7948669195175171,0.7948662638664246,6.595790864594164e-07,0.5954645872116089,1.0,0.050000000745058,0.0,10.16433048248291,45.0,5179.998046875,-0.0,42.43043518066406,1.0,283.15093994140625,290.44207763671875,294.3432006835937,294.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17430.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1653705835342407,0.4935055077075958,3.254134073316095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1863.4276123046875,0.0,19.21055603027344,1895.4371337890625,0.0,0.0,0.2357611209154129,1.0,0.0,3.0,1.0,0.0
18079920,302.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.8595985174179077,1.0,0.0797869563102722,302.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.8595985174179077,1.0,0.0840195044875145,302.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.8595985174179077,1.0,0.0620565190911293,302.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.8595985174179077,0.972320020198822,0.0840195044875145,302.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.8595985174179077,0.9851469993591307,0.3985523581504822,290.5692138671875,284.95001220703125,294.4700012207031,292.51202392578125,294.4675598144531,302.7758178710937,290.6141662597656,1.0,0.1604154258966446,1.0,1.0,0.0,1.0,-0.8501386046409607,0.8501378893852234,7.250959583871008e-07,0.6369735598564148,1.0,0.050000000745058,0.0,11.01143741607666,65.0,5274.26611328125,-0.0,50.990234375,1.0,283.1507263183594,290.3914489746094,294.5673828125,294.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17635.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1663400381803512,0.4973825514316559,3.274736481984064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.374267578125,0.0,19.58863639831543,1895.4371337890625,0.0,0.0,0.2371011823415756,1.0,0.0,3.0,1.0,0.0
18079980,302.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.710693359375,0.8702828288078308,1.0,0.086211584508419,302.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.710693359375,0.8702828288078308,1.0,0.0907849445939064,302.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.710693359375,0.8702828288078308,1.0,0.0670534521341323,302.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.710693359375,0.8702828288078308,1.0,0.0907849445939064,302.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.710693359375,0.8702828288078308,1.0,0.4306447207927704,290.7185974121094,284.95001220703125,294.48834228515625,292.5258483886719,294.486083984375,302.73065185546875,290.7593078613281,1.0,0.1719720363616943,1.0,1.0,0.0,1.0,-0.918591856956482,0.9185910224914552,8.113655667330022e-07,0.6881330609321594,1.0,0.050000000745058,0.0,12.098529815673828,65.0,5360.33154296875,-0.0,63.132102966308594,1.0,283.15057373046875,290.4427490234375,294.781005859375,295.0593566894531,293.1499938964844,293.1499938964844,283.1499938964844,17770.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1669782996177673,0.499300867319107,3.288317174110489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.4324951171875,0.0,19.812744140625,1895.4371337890625,0.0,0.0,0.2379422932863235,1.0,0.0,3.0,1.0,0.0
18080040,302.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8821952939033508,1.0,0.0938048735260963,302.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8821952939033508,1.0,0.0987810492515564,302.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8821952939033508,1.0,0.0729593411087989,302.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8821952939033508,1.0,0.0987810492515564,302.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8821952939033508,1.0,0.4685747623443603,290.87371826171875,284.95001220703125,294.50665283203125,292.53973388671875,294.5046081542969,302.679931640625,290.91357421875,1.0,0.1856073141098022,1.0,1.0,0.0,1.0,-0.9994993209838868,0.9994984269142152,9.214335818796826e-07,0.7487635016441345,1.0,0.050000000745058,0.0,13.445063591003418,85.0,5455.40185546875,-0.0,79.82157135009766,1.0,283.15045166015625,290.53399658203125,294.9862060546875,295.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,17858.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1673891097307205,0.5001544952392578,3.2970650654107203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.804931640625,0.0,19.941307067871094,1895.4371337890625,0.0,0.0,0.2384589463472366,1.0,0.0,3.0,1.0,0.0
18080100,302.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.894887387752533,1.0,0.1024993732571601,302.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.894887387752533,1.0,0.1079367771744728,302.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.894887387752533,1.0,0.0797217339277267,302.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.894887387752533,1.0,0.1079367771744728,302.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.894887387752533,1.0,0.512005627155304,291.0355224609375,284.95001220703125,294.5249938964844,292.5537109375,294.5231018066406,302.6278991699219,291.07275390625,1.0,0.2012469917535781,1.0,1.0,0.0,1.0,-1.0921460390090942,1.0921449661254885,1.0596751280900207e-06,0.819355309009552,1.0,0.050000000745058,0.0,15.091266632080078,85.0,5548.67919921875,-0.0,102.3419189453125,1.0,283.1503295898437,290.64019775390625,295.18426513671875,295.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17913.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1676493138074875,0.5004643201828003,3.3026088530618836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.5006103515625,0.0,20.0129451751709,1895.4371337890625,0.0,0.0,0.2387712448835373,1.0,0.0,3.0,1.0,0.0
18080160,302.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.9080531001091005,1.0,0.1122089028358459,302.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.9080531001091005,1.0,0.1181613802909851,302.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.9080531001091005,1.0,0.0872735902667045,302.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.9080531001091005,1.0,0.1181613802909851,302.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.9080531001091005,1.0,0.5605067014694214,291.1974792480469,284.95001220703125,294.5433349609375,292.5677490234375,294.5416259765625,302.5757141113281,291.2313537597656,1.0,0.2187940925359726,1.0,1.0,0.0,1.0,-1.1956069469451904,1.195605754852295,1.2314073956076754e-06,0.90062016248703,1.0,0.050000000745058,0.0,17.093069076538086,105.0,5644.06640625,-0.0,132.242919921875,1.0,283.1502685546875,290.7520751953125,295.3757629394531,295.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,17948.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678116023540496,0.5005151033401489,3.3060676418728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.28759765625,0.0,20.05148124694824,1895.4371337890625,0.0,0.0,0.2389568388462066,1.0,0.0,3.0,1.0,0.0
18080220,302.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9224127531051636,1.0,0.1228810101747512,302.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9224127531051636,1.0,0.1293996274471283,302.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9224127531051636,1.0,0.0955741181969642,302.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9224127531051636,1.0,0.1293996274471283,302.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9224127531051636,1.0,0.6138160824775696,291.3597412109375,284.95001220703125,294.5616760253906,292.5818786621094,294.5600891113281,302.5227966308594,291.39068603515625,1.0,0.2381503134965896,1.0,1.0,0.0,1.0,-1.309329628944397,1.3093281984329224,1.4414682709684712e-06,0.9911245703697203,1.0,0.050000000745058,0.0,19.483705520629883,105.0,5748.11962890625,-0.0,171.41848754882812,1.0,283.15020751953125,290.86993408203125,295.5610656738281,295.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,17969.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679112166166305,0.5004570484161377,3.308190832385094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.271484375,0.0,20.071250915527344,1895.4371337890625,0.0,0.0,0.2390649914741516,1.0,0.0,3.0,1.0,0.0
18080280,302.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.51239013671875,0.9368952512741088,1.0,0.1344631612300872,302.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.51239013671875,0.9368952512741088,1.0,0.141596183180809,302.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51239013671875,0.9368952512741088,1.0,0.1045824512839317,302.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51239013671875,0.9368952512741088,1.0,0.141596183180809,302.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51239013671875,0.9368952512741088,1.0,0.6716712713241577,291.51763916015625,284.95001220703125,294.5799865722656,292.5960998535156,294.5785522460937,302.4688415527344,291.5449523925781,1.0,0.2592079043388366,1.0,1.0,0.0,1.0,-1.4327558279037476,1.4327541589736938,1.6947418544077664e-06,1.089191436767578,1.0,0.050000000745058,0.0,22.29365539550781,125.0,5840.33056640625,-0.0,222.09225463867188,1.0,283.1501770019531,290.9974975585937,295.7408447265625,296.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,17982.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022490095347166,1.0,0.0,0.0,0.1679714024066925,0.5003654360771179,3.3094742502015606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.499755859375,0.0,20.08072662353516,1895.4371337890625,0.0,0.0,0.2391266971826553,1.0,0.0,3.0,1.0,0.0
18080340,302.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.9504790902137756,1.0,0.1468813717365265,302.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.9504790902137756,1.0,0.154673159122467,302.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.9504790902137756,1.0,0.1142410635948181,302.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.9504790902137756,1.0,0.154673159122467,302.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.9504790902137756,1.0,0.7337028384208679,291.6676330566406,284.95001220703125,294.59832763671875,292.6103515625,294.5970153808594,302.41357421875,291.6913146972656,1.0,0.2818497121334076,1.0,1.0,0.0,1.0,-1.5651167631149292,1.5651147365570068,1.996541641346994e-06,1.194016933441162,1.0,0.050000000745058,0.0,25.569828033447266,125.0,5922.62158203125,-0.0,286.7772827148437,1.0,283.1501159667969,291.1286926269531,295.9156494140625,296.2577819824219,293.1499938964844,293.1499938964844,283.1499938964844,17990.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0610911808907985,1.0,0.0,0.0,0.1680071502923965,0.500274658203125,3.3102363072856633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.0185546875,0.0,20.084760665893555,1895.4371337890625,0.0,0.0,0.2391609996557235,1.0,0.0,3.0,1.0,0.0
18080400,302.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.9626048803329468,1.0,0.1600586771965026,302.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.9626048803329468,1.0,0.1685494929552078,302.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.9626048803329468,1.0,0.1244900822639465,302.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.9626048803329468,1.0,0.1685494929552078,302.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.9626048803329468,1.0,0.7995262742042542,291.8075256347656,284.95001220703125,294.6166687011719,292.6246337890625,294.615478515625,302.3568725585937,291.8278503417969,1.0,0.3059441149234772,1.0,1.0,0.0,1.0,-1.7055652141571045,1.705562949180603,2.351579041715013e-06,1.3047850131988523,1.0,0.050000000745058,0.0,29.35996437072754,145.0,5995.8076171875,-0.0,368.2480163574219,1.0,283.15008544921875,291.2569885253906,296.08575439453125,296.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17994.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1150295212864875,1.0,0.0,0.0,0.1680279821157455,0.5001978278160095,3.3106806185401183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.277587890625,0.0,20.08606338500977,1895.4371337890625,0.0,0.0,0.2391794472932815,1.0,0.0,3.0,1.0,0.0
18080460,302.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.9730249643325806,1.0,0.1739097684621811,302.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.9730249643325806,1.0,0.1831353604793548,302.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.9730249643325806,1.0,0.1352631449699401,302.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.9730249643325806,1.0,0.1831353604793548,302.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.9730249643325806,1.0,0.8687152862548828,291.9365234375,284.95001220703125,294.635009765625,292.63897705078125,294.6339111328125,302.2987060546875,291.9539489746094,1.0,0.3313489258289337,1.0,1.0,0.0,1.0,-1.853211760520935,1.853209018707276,2.7634705475065857e-06,1.4207077026367188,1.0,0.050000000745058,0.0,33.710914611816406,145.0,6061.0400390625,-0.0,469.47564697265625,1.0,283.15008544921875,291.37872314453125,296.2511291503906,296.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1838329583406448,1.0,0.0,0.0,0.1680398881435394,0.5001381039619446,3.3109341934789427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.472900390625,0.0,20.086111068725582,1895.4371337890625,0.0,0.0,0.2391889691352844,1.0,0.0,3.0,1.0,0.0
18080520,302.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9816821217536926,1.0,0.1883460432291031,302.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9816821217536926,1.0,0.1983374506235122,302.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9816821217536926,1.0,0.1464913636445999,302.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9816821217536926,1.0,0.1983374506235122,301.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9816821217536926,1.0,0.940827488899231,292.0548095703125,284.95001220703125,294.6533203125,292.65338134765625,294.6523132324219,302.2391967773437,292.0697937011719,1.0,0.3579107820987701,1.0,1.0,0.0,1.0,-2.0071139335632324,2.007110595703125,3.234073574276408e-06,1.5410107374191284,1.0,0.050000000745058,0.0,38.66679382324219,165.0,6120.10595703125,-0.0,593.5476684570312,1.0,283.1500549316406,291.49224853515625,296.41162109375,296.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2670018970966339,1.0,0.0,0.0,0.1680465042591095,0.5000939965248108,3.31107519180307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.246826171875,0.0,20.085662841796875,1895.4371337890625,0.0,0.0,0.2391935586929321,1.0,0.0,3.0,1.0,0.0
18080580,302.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17462158203125,0.9886106848716736,1.0,0.203275054693222,302.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.17462158203125,0.9886106848716736,1.0,0.2140584141016006,302.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17462158203125,0.9886106848716736,1.0,0.1581028252840042,302.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17462158203125,0.9886106848716736,1.0,0.2140584141016006,301.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17462158203125,0.9886106848716736,1.0,1.015401005744934,292.1773986816406,284.95001220703125,294.6716613769531,292.66778564453125,294.67071533203125,302.1786499023437,292.1927490234375,1.0,0.3854689300060272,1.0,1.0,0.0,1.0,-2.166289091110229,2.166285276412964,3.7633708416251466e-06,1.664950609207153,1.0,0.050000000745058,0.0,44.26850128173828,165.0,6203.05712890625,-0.0,743.5664672851562,1.0,283.1500549316406,291.597412109375,296.1797180175781,296.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,17999.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309199720621109,1.0,0.0,0.0,0.1680500656366348,0.5000627040863037,3.311151131057954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.197998046875,0.0,20.08508682250977,1895.4371337890625,0.0,130.9476318359375,0.2391955405473709,1.0,0.0,3.0,1.0,0.0
18080640,302.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29644775390625,0.9938644170761108,1.0,0.2185966670513153,302.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.29644775390625,0.9938644170761108,1.0,0.2301928102970123,302.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.29644775390625,0.9938644170761108,1.0,0.1700196266174316,301.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29644775390625,0.9938644170761108,1.0,0.2301928102970123,301.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29644775390625,0.9938644170761108,1.0,1.091935634613037,292.29888916015625,284.95001220703125,294.69000244140625,292.6822204589844,294.6891174316406,302.1177062988281,292.3124694824219,1.0,0.4138503074645996,1.0,1.0,0.0,1.0,-2.329675436019897,2.3296709060668945,4.3510353862075135e-06,1.7917746305465698,1.0,0.050000000745058,0.0,50.55259704589844,185.0,6271.9384765625,-0.0,922.4841918945312,1.0,283.1500244140625,291.697998046875,295.939208984375,296.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217062056064605,1.0,0.0,0.0,0.1680518984794616,0.5000410079956055,3.311190432953026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.13427734375,0.0,20.084550857543945,1895.4371337890625,0.0,150.6564178466797,0.2391962110996246,1.0,0.0,3.0,1.0,0.0
18080700,302.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.41015625,0.9974734783172609,1.0,0.2342058420181274,302.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.41015625,0.9974734783172609,1.0,0.2466300427913665,302.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.41015625,0.9974734783172609,1.0,0.1821601092815399,301.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.41015625,0.9974734783172609,1.0,0.2466300427913665,301.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41015625,0.9974734783172609,1.0,1.169906735420227,292.4122619628906,284.95001220703125,294.7083435058594,292.6966552734375,294.70751953125,302.056640625,292.4241943359375,1.0,0.4428760409355163,1.0,1.0,0.0,1.0,-2.496155023574829,2.496150016784668,4.995618382963585e-06,1.920736312866211,1.0,0.050000000745058,0.0,57.553707122802734,185.0,6329.81787109375,-0.0,1132.9696044921875,1.0,283.1500244140625,291.7965393066406,295.7546691894531,296.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170658349990845,1.0,0.0,0.0,0.1680527925491333,0.5000264048576355,3.311209306744444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.08349609375,0.0,20.08411026000977,1895.4371337890625,0.0,143.39532470703125,0.2391962707042694,1.0,0.0,3.0,1.0,0.0
18080760,302.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150756835937,0.9990000128746032,1.0,0.2499931454658508,301.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150756835937,0.9990000128746032,1.0,0.2632548213005066,302.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150756835937,0.9990000128746032,1.0,0.1944391131401062,301.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150756835937,0.9990000128746032,1.0,0.2632548213005066,301.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5150756835937,0.9990000128746032,1.0,1.2487674951553345,292.51690673828125,284.95001220703125,294.7266540527344,292.7110900878906,294.7259216308594,301.9956970214844,292.5273742675781,1.0,0.4723605811595917,1.0,1.0,0.0,1.0,-2.664562940597534,2.664557218551636,5.693907951354049e-06,2.051089286804199,1.0,0.050000000745058,0.0,65.30201721191406,205.0,6380.029296875,-0.0,1377.23095703125,1.0,283.1500244140625,291.89129638671875,295.6334228515625,296.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019925057888031,1.0,0.0,0.0,0.1680531799793243,0.5000167489051819,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.04443359375,0.0,20.08377265930176,1895.4371337890625,0.0,119.34654235839844,0.2391960769891739,1.0,0.0,3.0,1.0,0.0
18080820,302.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.61138916015625,0.9990000128746032,1.0,0.2658584713935852,301.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61138916015625,0.9990000128746032,1.0,0.2799617648124695,301.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61138916015625,0.9990000128746032,1.0,0.2067787945270538,301.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61138916015625,0.9990000128746032,1.0,0.2799617648124695,301.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61138916015625,0.9990000128746032,1.0,1.328018069267273,292.61297607421875,284.95001220703125,294.7449951171875,292.7255554199219,294.7442932128906,301.9351806640625,292.6221618652344,1.0,0.5021196603775024,1.0,1.0,0.0,1.0,-2.833834886550904,2.833828449249268,6.441901859943755e-06,2.1821086406707764,1.0,0.050000000745058,0.0,73.7994155883789,205.0,6424.61572265625,-0.0,1656.93994140625,1.0,283.1500244140625,291.9803161621094,295.61993408203125,296.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884492576122284,1.0,0.0,0.0,0.168053314089775,0.5000104308128357,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.803955078125,0.0,20.083526611328125,1895.4371337890625,0.0,66.91468811035156,0.2391958236694336,1.0,0.0,3.0,1.0,0.0
18080880,301.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997375488281,0.9990000128746032,1.0,0.2817643582820892,301.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997375488281,0.9990000128746032,1.0,0.2967114150524139,301.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997375488281,0.9990000128746032,1.0,0.2191500514745712,301.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997375488281,0.9990000128746032,1.0,0.2967114150524139,301.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6997375488281,0.9990000128746032,1.0,1.4074712991714478,292.7011108398437,284.95001220703125,294.7633361816406,292.739990234375,294.7626647949219,301.87530517578125,292.7092590332031,1.0,0.5320072770118713,1.0,1.0,0.0,1.0,-3.0035722255706787,3.0035648345947266,7.238253601826727e-06,2.313472986221313,1.0,0.050000000745058,0.0,82.93778991699219,225.0,6465.072265625,-0.0,1973.682373046875,1.0,283.1500244140625,292.0627136230469,295.69293212890625,296.14599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867181003093719,1.0,0.0,0.0,0.1680533289909362,0.5000064373016357,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.960693359375,0.0,20.08335304260254,1895.4371337890625,0.0,56.56209945678711,0.2391955703496933,1.0,0.0,3.0,1.0,0.0
18080940,301.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7810974121094,0.9990000128746032,1.0,0.2976790964603424,301.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7810974121094,0.9990000128746032,1.0,0.3134704232215881,301.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7810974121094,0.9990000128746032,1.0,0.2315281927585601,301.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7810974121094,0.9990000128746032,1.0,0.3134704232215881,301.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7810974121094,0.9990000128746032,1.0,1.486968755722046,292.7822570800781,284.95001220703125,294.7816772460937,292.75439453125,294.7810363769531,301.8162841796875,292.78955078125,1.0,0.5619056224822998,1.0,1.0,0.0,1.0,-3.1734395027160645,3.173431396484375,8.08166714705294e-06,2.4449384212493896,1.0,0.050000000745058,0.0,92.61819458007812,225.0,6502.39306640625,-0.0,2328.837158203125,1.0,283.1500244140625,292.13848876953125,295.744384765625,296.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877998650074005,1.0,0.0,0.0,0.1680532842874527,0.5000038743019104,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.876220703125,0.0,20.083234786987305,1895.4371337890625,0.0,62.98133850097656,0.2391953766345977,1.0,0.0,3.0,1.0,0.0
