time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081000,301.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9990000128746032,1.0,0.3135401010513305,301.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9990000128746032,1.0,0.3301728367805481,301.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9990000128746032,1.0,0.2438645213842392,301.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9990000128746032,1.0,0.3301728367805481,301.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.856201171875,0.9990000128746032,1.0,1.5661977529525757,292.85723876953125,284.95001220703125,294.79998779296875,292.768798828125,294.7994079589844,301.7582702636719,292.86376953125,1.0,0.5916978716850281,1.0,1.0,0.0,1.0,-3.3427696228027344,3.342760801315308,8.968671863840427e-06,2.5759921073913574,1.0,0.050000000745058,0.0,102.79987335205078,245.0,6537.02734375,-0.0,2723.0625,1.0,283.1499938964844,292.2081604003906,295.7718811035156,296.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889088690280914,1.0,0.0,0.0,0.1680532395839691,0.5000023245811462,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.470458984375,0.0,20.083154678344727,1895.4371337890625,0.0,69.730712890625,0.2391952127218246,1.0,0.0,3.0,1.0,0.0
18081060,301.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9315185546875,0.9990000128746032,1.0,0.3292894661426544,301.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9315185546875,0.9990000128746032,1.0,0.3467576801776886,301.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9315185546875,0.9990000128746032,1.0,0.2561140358448028,301.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9315185546875,0.9990000128746032,1.0,0.3467576801776886,301.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9315185546875,0.9990000128746032,1.0,1.644869089126587,292.9327697753906,284.95001220703125,294.8183288574219,292.7831420898437,294.8177795410156,301.7014465332031,292.9408874511719,1.0,0.621277391910553,1.0,1.0,0.0,1.0,-3.5109479427337646,3.510938167572021,9.89536420092918e-06,2.706160068511963,1.0,0.050000000745058,0.0,113.43802642822266,245.0,6579.75,-0.0,3156.495361328125,1.0,283.1499938964844,292.2723083496094,295.787841796875,296.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289502888917923,1.0,0.0,0.0,0.1680531948804855,0.5000013709068298,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2490.7841796875,0.0,20.08310317993164,1895.4371337890625,0.0,73.40245819091797,0.2391951084136963,1.0,0.0,3.0,1.0,0.0
18081120,301.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.9990000128746032,1.0,0.3448765873908996,301.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.9990000128746032,1.0,0.3631716668605804,301.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.9990000128746032,1.0,0.2682373523712158,301.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.9990000128746032,1.0,0.3631716668605804,301.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.9990000128746032,1.0,1.7227299213409424,293.0245056152344,284.95001220703125,294.836669921875,292.7974853515625,294.83612060546875,301.64666748046875,293.0318298339844,1.0,0.6505505442619324,1.0,1.0,0.0,1.0,-3.677432775497437,3.677422046661377,1.0857612323889043e-05,2.835024833679199,1.0,0.050000000745058,0.0,124.4853286743164,265.0,6628.47412109375,-0.0,3628.80712890625,1.0,283.1499938964844,292.33184814453125,295.8007507324219,296.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897646129131317,1.0,0.0,0.0,0.1680531501770019,0.5000007748603821,3.311217300350222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2507.7001953125,0.0,20.08306884765625,1895.4371337890625,0.0,75.02928924560547,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
18081180,301.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125183105469,0.9990000128746032,1.0,0.360257089138031,301.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125183105469,0.9990000128746032,1.0,0.3793680369853973,301.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125183105469,0.9990000128746032,1.0,0.2801999449729919,301.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125183105469,0.9990000128746032,1.0,0.3793680369853973,301.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125183105469,0.9990000128746032,1.0,1.7995586395263672,293.11358642578125,284.95001220703125,294.8550109863281,292.811767578125,294.8544921875,301.59423828125,293.12017822265625,1.0,0.679435670375824,1.0,1.0,0.0,1.0,-3.8417508602142334,3.8417391777038574,1.1851131603179963e-05,2.962219953536988,1.0,0.050000000745058,0.0,135.892578125,265.0,6668.6689453125,-0.0,4139.21826171875,1.0,283.1499938964844,292.3886413574219,295.8137512207031,296.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898973822593689,1.0,0.0,0.0,0.1680531203746795,0.5000004172325134,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.021728515625,0.0,20.083045959472656,1895.4371337890625,0.0,75.85595703125,0.2391949743032455,1.0,0.0,3.0,1.0,0.0
18081240,301.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.9990000128746032,1.0,0.3753927648067474,301.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.9990000128746032,1.0,0.3953066766262054,301.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.9990000128746032,1.0,0.2919721603393554,301.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.9990000128746032,1.0,0.3953066766262054,301.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.9990000128746032,1.0,1.8751646280288696,293.19549560546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8728332519531,301.5439758300781,293.2015380859375,1.0,0.7078623175621033,1.0,1.0,0.0,1.0,-4.003492832183838,4.003479957580566,1.2871574654127473e-05,3.087430477142334,1.0,0.050000000745058,0.0,147.60997009277344,285.0,6701.28369140625,-0.0,4686.53857421875,1.0,283.1499938964844,292.4440002441406,295.827392578125,296.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900065183639526,1.0,0.0,0.0,0.1680531054735183,0.5000002384185791,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.058349609375,0.0,20.083032608032227,1895.4371337890625,0.0,76.53618621826172,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
18081300,301.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2713317871094,0.9990000128746032,1.0,0.3902519345283508,301.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2713317871094,0.9990000128746032,1.0,0.410954087972641,301.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2713317871094,0.9990000128746032,1.0,0.303529292345047,301.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2713317871094,0.9990000128746032,1.0,0.410954087972641,301.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2713317871094,0.9990000128746032,1.0,1.9493892192840576,293.2721862792969,284.95001220703125,294.89166259765625,292.84014892578125,294.8912048339844,301.49578857421875,293.2777099609375,1.0,0.7357737421989441,1.0,1.0,0.0,1.0,-4.162329196929932,4.1623148918151855,1.3914727787778249e-05,3.210402011871338,1.0,0.050000000745058,0.0,159.58889770507812,285.0,6730.40234375,-0.0,5269.265625,1.0,283.1499938964844,292.4977111816406,295.8414001464844,296.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901216149330139,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.6494140625,0.0,20.08302497863769,1895.4371337890625,0.0,77.25396728515625,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18081360,301.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431396484375,0.9990000128746032,1.0,0.4048101007938385,301.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431396484375,0.9990000128746032,1.0,0.4262845516204834,301.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431396484375,0.9990000128746032,1.0,0.3148522973060608,301.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431396484375,0.9990000128746032,1.0,0.4262845516204834,301.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431396484375,0.9990000128746032,1.0,2.0221102237701416,293.3439025878906,284.95001220703125,294.9100036621094,292.8542175292969,294.9095458984375,301.4496154785156,293.3489685058594,1.0,0.7631231546401978,1.0,1.0,0.0,1.0,-4.3179850578308105,4.317969799041748,1.4976453712733928e-05,3.330920934677124,1.0,0.050000000745058,0.0,171.78213500976562,305.0,6757.26123046875,-0.0,5885.62353515625,1.0,283.1499938964844,292.5491027832031,295.8554382324219,296.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902422845363617,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.582763671875,0.0,20.0830192565918,1895.4371337890625,0.0,78.00691223144531,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18081420,301.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.41033935546875,0.9990000128746032,1.0,0.4190471470355987,301.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.41033935546875,0.9990000128746032,1.0,0.4412768483161926,301.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41033935546875,0.9990000128746032,1.0,0.3259255588054657,301.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41033935546875,0.9990000128746032,1.0,0.4412768483161926,301.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41033935546875,0.9990000128746032,1.0,2.0932273864746094,293.4110412597656,284.95001220703125,294.9283447265625,292.86822509765625,294.9278869628906,301.40362548828125,293.41571044921875,1.0,0.7898744344711304,1.0,1.0,0.0,1.0,-4.470248699188232,4.470232963562012,1.605284160177689e-05,3.448823928833008,1.0,0.050000000745058,0.0,184.1446533203125,305.0,6782.4912109375,-0.0,6533.619140625,1.0,283.1499938964844,292.5977783203125,295.86944580078125,296.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903615534305572,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2584.77001953125,0.0,20.083017349243164,1895.4371337890625,0.0,78.75127410888672,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18081480,301.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.9990000128746032,1.0,0.4329490661621094,301.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.9990000128746032,1.0,0.4559161961078644,301.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.9990000128746032,1.0,0.3367381691932678,301.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.9990000128746032,1.0,0.4559161961078644,301.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.9990000128746032,1.0,2.162670135498047,293.4740295410156,284.95001220703125,294.9466552734375,292.8821716308594,294.9462585449219,301.3554077148437,293.47833251953125,1.0,0.8160025477409363,1.0,1.0,0.0,1.0,-4.618973255157471,4.618956089019775,1.714029895083513e-05,3.563994884490967,1.0,0.050000000745058,0.0,196.6350250244141,325.0,6806.4384765625,-0.0,7211.1591796875,1.0,283.1499938964844,292.6437683105469,295.8833312988281,296.3946838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904752492904663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.220947265625,0.0,20.08301544189453,1895.4371337890625,0.0,79.46089935302734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081540,301.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326843261719,0.9990000128746032,1.0,0.4465071260929107,301.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326843261719,0.9990000128746032,1.0,0.4701935052871704,301.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326843261719,0.9990000128746032,1.0,0.3472833335399627,301.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326843261719,0.9990000128746032,1.0,0.4701935052871704,301.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326843261719,0.9990000128746032,1.0,2.230395555496216,293.53326416015625,284.95001220703125,294.9649963378906,292.89599609375,294.964599609375,301.3093566894531,293.5372619628906,1.0,0.8414896130561829,1.0,1.0,0.0,1.0,-4.764048099517822,4.7640299797058105,1.823544516810216e-05,3.676349878311157,1.0,0.050000000745058,0.0,209.2148284912109,325.0,6829.33154296875,-0.0,7916.0556640625,1.0,283.1499938964844,292.6871643066406,295.8970947265625,296.4109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905822992324829,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.97998046875,0.0,20.0830135345459,1895.4371337890625,0.0,80.1289291381836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081600,301.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.588623046875,0.9990000128746032,1.0,0.4597150683403015,301.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.588623046875,0.9990000128746032,1.0,0.4841021001338959,301.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.588623046875,0.9990000128746032,1.0,0.3575561642646789,301.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.588623046875,0.9990000128746032,1.0,0.4841021001338959,300.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.588623046875,0.9990000128746032,1.0,2.296371936798096,293.5891418457031,284.95001220703125,294.9833374023437,292.90972900390625,294.9829406738281,301.26531982421875,293.5928955078125,1.0,0.8663274049758911,1.0,1.0,0.0,1.0,-4.905426502227783,4.905406951904297,1.933533712872304e-05,3.785849332809448,1.0,0.050000000745058,0.0,221.8496551513672,345.0,6851.30908203125,-0.0,8646.1162109375,1.0,283.1499938964844,292.72821044921875,295.9107666015625,296.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906830906867981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.11279296875,0.0,20.0830135345459,1895.4371337890625,0.0,80.75763702392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081660,301.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415405273437,0.9990000128746032,1.0,0.472572386264801,301.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415405273437,0.9990000128746032,1.0,0.4976415038108825,301.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415405273437,0.9990000128746032,1.0,0.3675563037395477,301.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415405273437,0.9990000128746032,1.0,0.4976415038108825,300.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415405273437,0.9990000128746032,1.0,2.3605968952178955,293.6420288085937,284.95001220703125,295.0016784667969,292.92333984375,295.00128173828125,301.2232971191406,293.6455383300781,1.0,0.8905125856399536,1.0,1.0,0.0,1.0,-5.043081760406494,5.043061256408691,2.043724452960305e-05,3.8924732208251953,1.0,0.050000000745058,0.0,234.508544921875,345.0,6872.490234375,-0.0,9399.173828125,1.0,283.1499938964844,292.7671203613281,295.92431640625,296.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907783985137939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.677734375,0.0,20.0830135345459,1895.4371337890625,0.0,81.3519058227539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081720,301.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6917724609375,0.9990000128746032,1.0,0.4850805699825287,301.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6917724609375,0.9990000128746032,1.0,0.5108131766319275,301.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6917724609375,0.9990000128746032,1.0,0.3772848844528198,301.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6917724609375,0.9990000128746032,1.0,0.5108131766319275,300.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6917724609375,0.9990000128746032,1.0,2.4230778217315674,293.6922302246094,284.95001220703125,295.0199890136719,292.9368591308594,295.0196228027344,301.1831970214844,293.6955261230469,1.0,0.9140505194664,1.0,1.0,0.0,1.0,-5.17704439163208,5.177022933959961,2.153893183276523e-05,3.9962427616119385,1.0,0.050000000745058,0.0,247.1653289794922,365.0,6892.9541015625,-0.0,10173.1748046875,1.0,283.1499938964844,292.8041076660156,295.9377746582031,296.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908690571784973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.736572265625,0.0,20.0830135345459,1895.4371337890625,0.0,81.91678619384766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081780,301.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.73956298828125,0.9990000128746032,1.0,0.4972444772720337,301.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.73956298828125,0.9990000128746032,1.0,0.5236223936080933,301.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.73956298828125,0.9990000128746032,1.0,0.3867456912994385,301.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.73956298828125,0.9990000128746032,1.0,0.5236223936080933,300.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.73956298828125,0.9990000128746032,1.0,2.48383903503418,293.739990234375,284.95001220703125,295.038330078125,292.9502258300781,295.0379638671875,301.1448974609375,293.7431030273437,1.0,0.9369481205940248,1.0,1.0,0.0,1.0,-5.307348251342773,5.307325839996338,2.263830174342729e-05,4.097184181213379,1.0,0.050000000745058,0.0,259.7962951660156,365.0,6912.78564453125,-0.0,10966.1064453125,1.0,283.1499938964844,292.83941650390625,295.9511108398437,296.47393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909556925296783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2656.33740234375,0.0,20.0830135345459,1895.4371337890625,0.0,82.45599365234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081840,301.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7851867675781,0.9990000128746032,1.0,0.5090716481208801,301.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7851867675781,0.9990000128746032,1.0,0.5360769629478455,301.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7851867675781,0.9990000128746032,1.0,0.395944595336914,301.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7851867675781,0.9990000128746032,1.0,0.5360769629478455,300.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7851867675781,0.9990000128746032,1.0,2.5429182052612305,293.7855834960937,284.95001220703125,295.0566711425781,292.9635009765625,295.0563049316406,301.1083068847656,293.7885131835937,1.0,0.9592213034629822,1.0,1.0,0.0,1.0,-5.434084892272949,5.434061050415039,2.373383722442668e-05,4.1953654289245605,1.0,0.050000000745058,0.0,272.38360595703125,385.0,6932.0400390625,-0.0,11776.2216796875,1.0,283.1499938964844,292.8731994628906,295.9643249511719,296.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910388112068176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.531005859375,0.0,20.0830135345459,1895.4371337890625,0.0,82.97296905517578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081900,301.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8288269042969,0.9990000128746032,1.0,0.520569920539856,301.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8288269042969,0.9990000128746032,1.0,0.5481851696968079,301.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8288269042969,0.9990000128746032,1.0,0.404887706041336,301.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8288269042969,0.9990000128746032,1.0,0.5481851696968079,300.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8288269042969,0.9990000128746032,1.0,2.6003544330596924,293.8292236328125,284.95001220703125,295.07501220703125,292.9765930175781,295.0746459960937,301.0733947753906,293.8319702148437,1.0,0.9808836579322816,1.0,1.0,0.0,1.0,-5.557327747344971,5.557302951812744,2.482401396264322e-05,4.290844440460205,1.0,0.050000000745058,0.0,284.909912109375,385.0,6950.78173828125,-0.0,12601.740234375,1.0,283.1499938964844,292.9056091308594,295.9774169921875,296.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911188304424286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.35400390625,0.0,20.0830135345459,1895.4371337890625,0.0,83.47022247314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18081960,301.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8710327148437,0.9990000128746032,1.0,0.5315148234367371,301.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8710327148437,0.9990000128746032,1.0,0.559710681438446,301.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8710327148437,0.9990000128746032,1.0,0.4134004116058349,300.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8710327148437,0.9990000128746032,1.0,0.559710681438446,300.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8710327148437,0.9990000128746032,1.0,2.65502667427063,293.8714294433594,284.95001220703125,295.09332275390625,292.98956298828125,295.0929870605469,301.0400085449219,293.8741455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.674878120422363,5.67485237121582,2.589143878140021e-05,4.382998943328857,1.0,0.050000000745058,0.0,297.2196960449219,405.0,6969.3486328125,-0.0,13425.126953125,1.0,283.1499938964844,292.936767578125,295.9903564453125,296.5189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911961376667022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.843017578125,0.0,20.083011627197266,1895.4371337890625,0.0,83.94993591308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082020,301.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.90057373046875,0.9990000128746032,1.0,0.5319921970367432,301.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.90057373046875,0.9990000128746032,1.0,0.5602133870124817,301.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.90057373046875,0.9990000128746032,1.0,0.4137717187404632,300.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.90057373046875,0.9990000128746032,1.0,0.5602133870124817,300.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.90057373046875,0.9990000128746032,1.0,2.657411336898804,293.9007568359375,284.95001220703125,295.1116638183594,293.0023803710937,295.111328125,301.0101013183594,293.9015808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680297374725342,5.680271625518799,2.5961771825677715e-05,4.391902446746826,1.0,0.050000000745058,0.0,298.23956298828125,405.0,6968.5693359375,-0.0,13467.6962890625,1.0,283.1499938964844,292.9664306640625,296.0031433105469,296.53350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912710607051849,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.84765625,0.0,20.083011627197266,1895.4371337890625,0.0,84.41434478759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082080,301.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9190673828125,0.9990000128746032,1.0,0.5319934487342834,301.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9190673828125,0.9990000128746032,1.0,0.5602146983146667,301.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9190673828125,0.9990000128746032,1.0,0.4137726724147796,300.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9190673828125,0.9990000128746032,1.0,0.5602146983146667,300.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9190673828125,0.9990000128746032,1.0,2.657417297363281,293.9192199707031,284.95001220703125,295.1300048828125,293.0150146484375,295.1296691894531,300.9888610839844,293.91998291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680310249328613,5.680284023284912,2.5961600840673785e-05,4.391848087310791,1.0,0.050000000745058,0.0,298.234619140625,410.0,6970.037109375,-0.0,13467.7255859375,1.0,283.1499938964844,292.9918518066406,296.0157165527344,296.5477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913394868373871,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.502197265625,0.0,20.0830135345459,1895.4371337890625,0.0,84.837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082140,301.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9364013671875,0.9990000128746032,1.0,0.5319947004318237,301.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9364013671875,0.9990000128746032,1.0,0.5602160096168518,301.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9364013671875,0.9990000128746032,1.0,0.413773626089096,300.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9364013671875,0.9990000128746032,1.0,0.5602160096168518,300.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9364013671875,0.9990000128746032,1.0,2.657423496246338,293.9365539550781,284.95001220703125,295.1483459472656,293.0274963378906,295.14801025390625,300.9736328125,293.9372863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680323123931885,5.680297374725342,2.596138438093476e-05,4.391781806945801,1.0,0.050000000745058,0.0,298.22857666015625,410.0,6976.77978515625,-0.0,13467.7470703125,1.0,283.1499938964844,293.01275634765625,296.0281066894531,296.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913963794708252,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,85.1896743774414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082200,301.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532470703125,0.9990000128746032,1.0,0.531995952129364,300.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532470703125,0.9990000128746032,1.0,0.5602173209190369,300.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532470703125,0.9990000128746032,1.0,0.4137746095657348,300.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532470703125,0.9990000128746032,1.0,0.5602173209190369,300.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532470703125,0.9990000128746032,1.0,2.6574296951293945,293.9533996582031,284.95001220703125,295.1666564941406,293.0397644042969,295.16632080078125,300.9626770019531,293.9541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961187930079177e-05,4.391720294952393,1.0,0.050000000745058,0.0,298.2229919433594,410.0,6985.828125,-0.0,13467.771484375,1.0,283.1499938964844,293.0307006835937,296.040283203125,296.5748596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291443407535553,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.703125,0.0,20.0830135345459,1895.4371337890625,0.0,85.4800796508789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082260,301.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9698791503906,0.9990000128746032,1.0,0.5319971442222595,300.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9698791503906,0.9990000128746032,1.0,0.5602186322212219,300.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9698791503906,0.9990000128746032,1.0,0.4137755632400512,300.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9698791503906,0.9990000128746032,1.0,0.5602186322212219,300.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9698791503906,0.9990000128746032,1.0,2.657435894012451,293.97003173828125,284.95001220703125,295.1849975585937,293.0518798828125,295.1846618652344,300.95489501953125,293.9707336425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680349349975586,5.680323123931885,2.59609914792236e-05,4.391659259796143,1.0,0.050000000745058,0.0,298.2174072265625,410.0,6995.86328125,-0.0,13467.796875,1.0,283.1499938964844,293.0470275878906,296.0523376464844,296.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914842963218689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2720.0693359375,0.0,20.0830135345459,1895.4371337890625,0.0,85.73236083984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082320,301.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9864501953125,0.9990000128746032,1.0,0.5319983959197998,300.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9864501953125,0.9990000128746032,1.0,0.560219943523407,300.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9864501953125,0.9990000128746032,1.0,0.41377654671669,300.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9864501953125,0.9990000128746032,1.0,0.560219943523407,300.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9864501953125,0.9990000128746032,1.0,2.657442092895508,293.9866027832031,284.95001220703125,295.2033386230469,293.06378173828125,295.2030029296875,300.9492492675781,293.9873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362224578857,5.680335998535156,2.596079684735741e-05,4.391598701477051,1.0,0.050000000745058,0.0,298.2118835449219,410.0,7006.2490234375,-0.0,13467.8212890625,1.0,283.1499938964844,293.06268310546875,296.064208984375,296.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915234863758087,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.28125,0.0,20.0830135345459,1895.4371337890625,0.0,85.97386169433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082380,301.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0029602050781,0.9990000128746032,1.0,0.5319996476173401,300.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0029602050781,0.9990000128746032,1.0,0.560221254825592,300.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0029602050781,0.9990000128746032,1.0,0.4137775003910064,300.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0029602050781,0.9990000128746032,1.0,0.560221254825592,300.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0029602050781,0.9990000128746032,1.0,2.6574482917785645,294.00311279296875,284.95001220703125,295.2216796875,293.07550048828125,295.2213439941406,300.9452209472656,294.0038146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680374622344971,5.680348873138428,2.5960602215491235e-05,4.391538143157959,1.0,0.050000000745058,0.0,298.20635986328125,410.0,7016.79541015625,-0.0,13467.8466796875,1.0,283.1499938964844,293.0779724121094,296.0758972167969,296.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291562020778656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2730.41259765625,0.0,20.0830135345459,1895.4371337890625,0.0,86.21109771728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082440,301.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0195007324219,0.9990000128746032,1.0,0.5320008397102356,300.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0195007324219,0.9990000128746032,1.0,0.5602225065231323,300.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0195007324219,0.9990000128746032,1.0,0.4137784540653229,300.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0195007324219,0.9990000128746032,1.0,0.5602225065231323,300.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0195007324219,0.9990000128746032,1.0,2.657454490661621,294.0196228027344,284.95001220703125,295.239990234375,293.0870056152344,295.2396545410156,300.9422912597656,294.02032470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361747741699,2.596040940261446e-05,4.391478061676025,1.0,0.050000000745058,0.0,298.20086669921875,410.0,7027.392578125,-0.0,13467.87109375,1.0,283.1499938964844,293.0932006835937,296.08740234375,296.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916017174720764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.509521484375,0.0,20.0830135345459,1895.4371337890625,0.0,86.45533752441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082500,301.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0359802246094,0.9990000128746032,1.0,0.5320020914077759,300.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0359802246094,0.9990000128746032,1.0,0.5602238178253174,300.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0359802246094,0.9990000128746032,1.0,0.4137793779373169,300.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0359802246094,0.9990000128746032,1.0,0.5602238178253174,300.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0359802246094,0.9990000128746032,1.0,2.657460451126098,294.0361328125,284.95001220703125,295.2583312988281,293.0982666015625,295.25799560546875,300.9402770996094,294.0368347167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680400371551514,5.6803741455078125,2.5960218408727087e-05,4.39141845703125,1.0,0.050000000745058,0.0,298.1954345703125,410.0,7038.01318359375,-0.0,13467.8955078125,1.0,283.1499938964844,293.1083374023437,296.0986633300781,296.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916417717933655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2740.581298828125,0.0,20.0830135345459,1895.4371337890625,0.0,86.70138549804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082560,301.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.052490234375,0.9990000128746032,1.0,0.5320032835006714,300.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.052490234375,0.9990000128746032,1.0,0.5602250695228577,300.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.052490234375,0.9990000128746032,1.0,0.4137803316116333,300.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.052490234375,0.9990000128746032,1.0,0.5602250695228577,300.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.052490234375,0.9990000128746032,1.0,2.657466411590576,294.0526428222656,284.95001220703125,295.27667236328125,293.1093139648437,295.2763366699219,300.9389038085937,294.0533447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680412769317627,5.680387020111084,2.5960027414839715e-05,4.391359329223633,1.0,0.050000000745058,0.0,298.1900329589844,410.0,7048.6416015625,-0.0,13467.919921875,1.0,283.1499938964844,293.1234741210937,296.1097412109375,296.6503295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916826903820038,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.63427734375,0.0,20.0830135345459,1895.4371337890625,0.0,86.95259094238281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082620,301.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690002441406,0.9990000128746032,1.0,0.5320044755935669,300.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690002441406,0.9990000128746032,1.0,0.560226321220398,300.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690002441406,0.9990000128746032,1.0,0.4137812554836273,300.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690002441406,0.9990000128746032,1.0,0.560226321220398,300.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690002441406,0.9990000128746032,1.0,2.6574723720550537,294.06915283203125,284.95001220703125,295.2950134277344,293.1201477050781,295.294677734375,300.93798828125,294.0698547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68042516708374,5.680399417877197,2.5959838239941743e-05,4.391300678253174,1.0,0.050000000745058,0.0,298.1846618652344,410.0,7059.27294921875,-0.0,13467.943359375,1.0,283.1499938964844,293.1386108398437,296.1205444335937,296.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917244136333465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.669921875,0.0,20.0830135345459,1895.4371337890625,0.0,87.20832824707031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082680,301.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5320056676864624,300.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5602275729179382,300.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.4137821793556213,300.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,0.5602275729179382,300.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.08551025390625,0.9990000128746032,1.0,2.6574783325195312,294.08563232421875,284.95001220703125,295.3133239746094,293.1307067871094,295.31298828125,300.9375,294.0863647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804375648498535,5.680411338806152,2.595965088403318e-05,4.391242027282715,1.0,0.050000000745058,0.0,298.1793518066406,410.0,7069.9052734375,-0.0,13467.9677734375,1.0,283.1499938964844,293.1537170410156,296.1311340332031,296.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917672097682953,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.6884765625,0.0,20.0830135345459,1895.4371337890625,0.0,87.47019958496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082740,301.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1020202636719,0.9990000128746032,1.0,0.5320068001747131,300.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1020202636719,0.9990000128746032,1.0,0.5602288246154785,300.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1020202636719,0.9990000128746032,1.0,0.4137830734252929,300.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1020202636719,0.9990000128746032,1.0,0.5602288246154785,300.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1020202636719,0.9990000128746032,1.0,2.657484292984009,294.1021423339844,284.95001220703125,295.3316650390625,293.1410217285156,295.3313293457031,300.93731689453125,294.10284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680449485778809,5.680423736572266,2.5959467166103423e-05,4.3911848068237305,1.0,0.050000000745058,0.0,298.1741027832031,410.0,7080.53759765625,0.0,13467.9912109375,1.0,283.1499938964844,293.1688537597656,296.1414489746094,296.68505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918102443218231,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.6884765625,0.0,20.0830135345459,1895.4371337890625,0.0,87.73322296142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082800,301.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1184997558594,0.9990000128746032,1.0,0.5320079922676086,300.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1184997558594,0.9990000128746032,1.0,0.560230016708374,300.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1184997558594,0.9990000128746032,1.0,0.4137839674949646,300.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1184997558594,0.9990000128746032,1.0,0.560230016708374,300.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1184997558594,0.9990000128746032,1.0,2.6574900150299072,294.11865234375,284.95001220703125,295.3500061035156,293.1510925292969,295.34967041015625,300.9374084472656,294.1193542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680461406707764,5.680435657501221,2.5959285267163068e-05,4.391128063201904,1.0,0.050000000745058,0.0,298.1689758300781,410.0,7091.17041015625,0.0,13468.013671875,1.0,283.1499938964844,293.1839599609375,296.1514892578125,296.6961364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918525040149688,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2765.668212890625,0.0,20.0830135345459,1895.4371337890625,0.0,87.9911880493164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082860,301.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.135009765625,0.9990000128746032,1.0,0.5320090055465698,300.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.135009765625,0.9990000128746032,1.0,0.56023108959198,300.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.135009765625,0.9990000128746032,1.0,0.413784772157669,300.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.135009765625,0.9990000128746032,1.0,0.56023108959198,300.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.135009765625,0.9990000128746032,1.0,2.6574950218200684,294.1351623535156,284.95001220703125,295.36834716796875,293.1606140136719,295.3680114746094,300.93768310546875,294.1358642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680472373962402,5.680446624755859,2.595912155811675e-05,4.391077518463135,1.0,0.050000000745058,0.0,298.1643371582031,410.0,7101.80322265625,0.0,13468.03515625,1.0,283.1499938964844,293.1990966796875,296.1611633300781,296.7068786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919134497642517,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.620361328125,0.0,20.0830135345459,1895.4371337890625,0.0,88.36256408691406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082920,301.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.5320090055465698,300.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.56023108959198,300.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.413784772157669,300.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,0.56023108959198,300.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9990000128746032,1.0,2.6574950218200684,294.1516418457031,284.95001220703125,295.3866577148437,293.1694030761719,295.3863220214844,300.93817138671875,294.1523742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680472373962402,5.680446147918701,2.595912519609556e-05,4.391078472137451,1.0,0.050000000745058,0.0,298.1644287109375,410.0,7112.43359375,0.0,13468.0341796875,1.0,283.1499938964844,293.2142028808594,296.1700744628906,296.717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919860780239105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.51123046875,0.0,20.0830135345459,1895.4371337890625,0.0,88.80390930175781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18082980,301.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679992675781,0.9990000128746032,1.0,0.5320069193840027,300.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679992675781,0.9990000128746032,1.0,0.5602289438247681,300.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679992675781,0.9990000128746032,1.0,0.4137831628322601,300.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679992675781,0.9990000128746032,1.0,0.5602289438247681,300.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1679992675781,0.9990000128746032,1.0,2.657484769821167,294.16815185546875,284.95001220703125,295.4049987792969,293.17742919921875,295.4046630859375,300.9388427734375,294.1688537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680450916290283,5.68042516708374,2.5959447157219984e-05,4.391178607940674,1.0,0.050000000745058,0.0,298.1735534667969,410.0,7123.060546875,0.0,13467.9931640625,1.0,283.1499938964844,293.2293395996094,296.1781311035156,296.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920610606670379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2780.33837890625,0.0,20.0830135345459,1895.4371337890625,0.0,89.25834655761719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
