time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,301.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1845092773437,0.9990000128746032,1.0,0.5320050120353699,300.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1845092773437,0.9990000128746032,1.0,0.5602268576622009,300.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1845092773437,0.9990000128746032,1.0,0.4137816727161407,300.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1845092773437,0.9990000128746032,1.0,0.5602268576622009,300.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1845092773437,0.9990000128746032,1.0,2.657475233078003,294.18463134765625,284.95001220703125,295.42333984375,293.1847229003906,295.4230041503906,300.93963623046875,294.18536376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680430889129639,5.6804046630859375,2.5959754566429183e-05,4.3912739753723145,1.0,0.050000000745058,0.0,298.1822509765625,410.0,7133.68701171875,0.0,13467.9541015625,1.0,283.1499938964844,293.24444580078125,296.1854553222656,296.7350158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921357154846191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.105224609375,0.0,20.0830135345459,1895.4371337890625,0.0,89.70934295654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083100,301.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.20098876953125,0.9990000128746032,1.0,0.5320044755935669,300.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.20098876953125,0.9990000128746032,1.0,0.560226321220398,300.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.20098876953125,0.9990000128746032,1.0,0.4137812852859497,300.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.20098876953125,0.9990000128746032,1.0,0.560226321220398,300.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20098876953125,0.9990000128746032,1.0,2.657472610473633,294.2011413574219,284.95001220703125,295.4416809082031,293.1913146972656,295.4413452148437,300.9405822753906,294.20184326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680425643920898,5.680399417877197,2.595983460196294e-05,4.391298770904541,1.0,0.050000000745058,0.0,298.1845397949219,410.0,7144.31787109375,0.0,13467.9443359375,1.0,283.1499938964844,293.25958251953125,296.1920471191406,296.7428283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922078669071197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2789.81396484375,0.0,20.0830135345459,1895.4371337890625,0.0,90.14373016357422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083160,301.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2174987792969,0.9990000128746032,1.0,0.5320044159889221,300.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2174987792969,0.9990000128746032,1.0,0.5602262616157532,300.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2174987792969,0.9990000128746032,1.0,0.4137811958789825,300.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2174987792969,0.9990000128746032,1.0,0.5602262616157532,300.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2174987792969,0.9990000128746032,1.0,2.6574721336364746,294.2176208496094,284.95001220703125,295.4599914550781,293.1972351074219,295.45965576171875,300.9416198730469,294.21832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680424690246582,5.680398464202881,2.5959849153878167e-05,4.391303539276123,1.0,0.050000000745058,0.0,298.1849670410156,410.0,7154.94970703125,0.0,13467.9423828125,1.0,283.1499938964844,293.2746887207031,296.1979675292969,296.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922801375389099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.46875,0.0,20.0830135345459,1895.4371337890625,0.0,90.57723236083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083220,301.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2339782714844,0.9990000128746032,1.0,0.5320044755935669,300.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2339782714844,0.9990000128746032,1.0,0.560226321220398,300.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2339782714844,0.9990000128746032,1.0,0.4137812554836273,300.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2339782714844,0.9990000128746032,1.0,0.560226321220398,300.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2339782714844,0.9990000128746032,1.0,2.657472610473633,294.234130859375,284.95001220703125,295.47833251953125,293.2025146484375,295.4779968261719,300.9427795410156,294.2348327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68042516708374,5.680399417877197,2.5959838239941743e-05,4.391300201416016,1.0,0.050000000745058,0.0,298.18463134765625,410.0,7165.58056640625,0.0,13467.943359375,1.0,283.1499938964844,293.2898254394531,296.2032165527344,296.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923516035079956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.071044921875,0.0,20.0830135345459,1895.4371337890625,0.0,91.00440216064452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083280,301.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.25048828125,0.9990000128746032,1.0,0.5320041179656982,300.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.25048828125,0.9990000128746032,1.0,0.5602259635925293,300.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25048828125,0.9990000128746032,1.0,0.4137809872627258,300.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.25048828125,0.9990000128746032,1.0,0.5602259635925293,300.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.25048828125,0.9990000128746032,1.0,2.657470703125,294.2506103515625,284.95001220703125,295.4966735839844,293.2071228027344,295.496337890625,300.9440612792969,294.2513122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680421829223633,5.680395603179932,2.595989280962385e-05,4.391317367553711,1.0,0.050000000745058,0.0,298.1861877441406,410.0,7176.21044921875,0.0,13467.9365234375,1.0,283.1499938964844,293.304931640625,296.2078552246094,296.7622375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924233973026275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.62255859375,0.0,20.0830135345459,1895.4371337890625,0.0,91.43186950683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083340,301.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2669677734375,0.9990000128746032,1.0,0.5320025086402893,300.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2669677734375,0.9990000128746032,1.0,0.5602242350578308,300.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2669677734375,0.9990000128746032,1.0,0.4137797057628631,300.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2669677734375,0.9990000128746032,1.0,0.5602242350578308,300.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2669677734375,0.9990000128746032,1.0,2.6574625968933105,294.26708984375,284.95001220703125,295.5150146484375,293.21112060546875,295.5146484375,300.9454345703125,294.267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804046630859375,5.6803789138793945,2.5960149287129752e-05,4.391396999359131,1.0,0.050000000745058,0.0,298.1934814453125,410.0,7186.837890625,0.0,13467.9033203125,1.0,283.1499938964844,293.320068359375,296.2118530273437,296.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924941182136535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.124267578125,0.0,20.0830135345459,1895.4371337890625,0.0,91.85138702392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083400,301.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.283447265625,0.9990000128746032,1.0,0.5319987535476685,300.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.283447265625,0.9990000128746032,1.0,0.5602203607559204,300.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.283447265625,0.9990000128746032,1.0,0.4137768149375915,300.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.283447265625,0.9990000128746032,1.0,0.5602203607559204,300.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.283447265625,0.9990000128746032,1.0,2.6574440002441406,294.2835998535156,284.95001220703125,295.5333251953125,293.21453857421875,295.5329895019531,300.94696044921875,294.2843017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680366039276123,5.68034029006958,2.596073500171769e-05,4.391579627990723,1.0,0.050000000745058,0.0,298.2101135253906,410.0,7197.46142578125,0.0,13467.8291015625,1.0,283.1499938964844,293.3351745605469,296.2152709960937,296.77197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925657033920288,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.578125,0.0,20.0830135345459,1895.4371337890625,0.0,92.27404022216795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083460,301.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2999267578125,0.9990000128746032,1.0,0.5319928526878357,300.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2999267578125,0.9990000128746032,1.0,0.560214102268219,300.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2999267578125,0.9990000128746032,1.0,0.4137722253799438,300.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2999267578125,0.9990000128746032,1.0,0.560214102268219,300.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2999267578125,0.9990000128746032,1.0,2.657414674758911,294.3000793457031,284.95001220703125,295.5516662597656,293.2173767089844,295.55133056640625,300.9486083984375,294.30078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680305004119873,5.680278778076172,2.596166632429231e-05,4.39186954498291,1.0,0.050000000745058,0.0,298.236572265625,410.0,7208.08203125,0.0,13467.7099609375,1.0,283.1499938964844,293.35028076171875,296.21807861328125,296.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926359176635742,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2816.984619140625,0.0,20.0830135345459,1895.4371337890625,0.0,92.68689727783205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083520,301.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.31640625,0.9990000128746032,1.0,0.5319857597351074,300.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.31640625,0.9990000128746032,1.0,0.5602066516876221,300.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.31640625,0.9990000128746032,1.0,0.4137667119503021,300.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.31640625,0.9990000128746032,1.0,0.5602066516876221,300.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.31640625,0.9990000128746032,1.0,2.657379150390625,294.3165588378906,284.95001220703125,295.57000732421875,293.2196655273437,295.5696716308594,300.95037841796875,294.3172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.68020486831665,2.596278500277549e-05,4.392217636108398,1.0,0.050000000745058,0.0,298.268310546875,410.0,7218.701171875,0.0,13467.5673828125,1.0,283.1499938964844,293.36541748046875,296.2203674316406,296.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927072942256927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.34619140625,0.0,20.0830135345459,1895.4371337890625,0.0,93.10453033447266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083580,301.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3328857421875,0.9990000128746032,1.0,0.5319790244102478,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3328857421875,0.9990000128746032,1.0,0.5601995587348938,300.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3328857421875,0.9990000128746032,1.0,0.4137614667415619,300.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3328857421875,0.9990000128746032,1.0,0.5601995587348938,300.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3328857421875,0.9990000128746032,1.0,2.657345533370972,294.3330078125,284.95001220703125,295.5883483886719,293.2214050292969,295.5879821777344,300.9522399902344,294.333740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801605224609375,5.6801347732543945,2.596385274955537e-05,4.392549991607666,1.0,0.050000000745058,0.0,298.29864501953125,410.0,7229.32275390625,0.0,13467.431640625,1.0,283.1499938964844,293.3805236816406,296.2221374511719,296.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927775084972381,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2825.663330078125,0.0,20.0830135345459,1895.4371337890625,0.0,93.51332092285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083640,301.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.349365234375,0.9990000128746032,1.0,0.5319748520851135,300.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.349365234375,0.9990000128746032,1.0,0.5601951479911804,300.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.349365234375,0.9990000128746032,1.0,0.4137582182884216,300.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.349365234375,0.9990000128746032,1.0,0.5601951479911804,300.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.349365234375,0.9990000128746032,1.0,2.6573245525360107,294.3494873046875,284.95001220703125,295.6066589355469,293.22265625,295.6063232421875,300.9541931152344,294.3502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451304270886e-05,4.392755508422852,1.0,0.050000000745058,0.0,298.3173828125,410.0,7239.94970703125,0.0,13467.34765625,1.0,283.1499938964844,293.3956298828125,296.2233581542969,296.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928482592105865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.938720703125,0.0,20.0830135345459,1895.4371337890625,0.0,93.92314910888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083700,301.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3658447265625,0.9990000128746032,1.0,0.5319743156433105,300.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3658447265625,0.9990000128746032,1.0,0.5601945519447327,300.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3658447265625,0.9990000128746032,1.0,0.4137577712535858,300.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3658447265625,0.9990000128746032,1.0,0.5601945519447327,300.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3658447265625,0.9990000128746032,1.0,2.657321691513061,294.365966796875,284.95001220703125,295.625,293.2234191894531,295.6246643066406,300.9562072753906,294.36669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680110931396484,5.680085182189941,2.596460399217904e-05,4.392784118652344,1.0,0.050000000745058,0.0,298.32000732421875,410.0,7250.5830078125,0.0,13467.3369140625,1.0,283.1499938964844,293.4107360839844,296.22412109375,296.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929165959358215,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.173095703125,0.0,20.0830135345459,1895.4371337890625,0.0,94.31689453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083760,301.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.38232421875,0.9990000128746032,1.0,0.5319782495498657,300.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.38232421875,0.9990000128746032,1.0,0.5601986646652222,300.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.38232421875,0.9990000128746032,1.0,0.4137608408927917,300.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.38232421875,0.9990000128746032,1.0,0.5601986646652222,300.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.38232421875,0.9990000128746032,1.0,2.657341480255127,294.3824768066406,284.95001220703125,295.6433410644531,293.2237243652344,295.6430053710937,300.95831298828125,294.3831787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68015193939209,5.680125713348389,2.5963983716792427e-05,4.392590999603272,1.0,0.050000000745058,0.0,298.3023986816406,410.0,7261.22314453125,0.0,13467.416015625,1.0,283.1499938964844,293.42584228515625,296.2243957519531,296.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929867506027221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.370849609375,0.0,20.0830135345459,1895.4371337890625,0.0,94.7189712524414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083820,301.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988342285156,0.9990000128746032,1.0,0.5319861769676208,300.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988342285156,0.9990000128746032,1.0,0.5602070689201355,300.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988342285156,0.9990000128746032,1.0,0.4137670397758484,300.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988342285156,0.9990000128746032,1.0,0.5602070689201355,300.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988342285156,0.9990000128746032,1.0,2.657381296157837,294.3989562988281,284.95001220703125,295.6616516113281,293.2235717773437,295.66131591796875,300.9604797363281,294.3996887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234909057617,5.680208683013916,2.5962724976125173e-05,4.392199516296387,1.0,0.050000000745058,0.0,298.26666259765625,410.0,7271.86767578125,0.0,13467.576171875,1.0,283.1499938964844,293.44097900390625,296.2242431640625,296.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930561304092407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.532470703125,0.0,20.0830135345459,1895.4371337890625,0.0,95.11409759521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083880,301.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.41534423828125,0.9990000128746032,1.0,0.5319968461990356,300.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.41534423828125,0.9990000128746032,1.0,0.560218334197998,300.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41534423828125,0.9990000128746032,1.0,0.4137753248214721,300.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.41534423828125,0.9990000128746032,1.0,0.560218334197998,300.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.41534423828125,0.9990000128746032,1.0,2.657434463500977,294.4154663085937,284.95001220703125,295.67999267578125,293.2229919433594,295.6796569824219,300.9626770019531,294.41619873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68034553527832,5.680319786071777,2.5961044229916297e-05,4.39167594909668,1.0,0.050000000745058,0.0,298.21893310546875,410.0,7282.513671875,0.0,13467.7900390625,1.0,283.1499938964844,293.4560852050781,296.22369384765625,296.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931260764598846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.66015625,0.0,20.0830135345459,1895.4371337890625,0.0,95.51029205322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18083940,301.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4318542480469,0.9990000128746032,1.0,0.5320085883140564,300.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4318542480469,0.9990000128746032,1.0,0.5602306127548218,300.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4318542480469,0.9990000128746032,1.0,0.4137844443321228,300.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4318542480469,0.9990000128746032,1.0,0.5602306127548218,300.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4318542480469,0.9990000128746032,1.0,2.6574928760528564,294.4319763183594,284.95001220703125,295.6983337402344,293.2220153808594,295.697998046875,300.9649658203125,294.4327087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68046760559082,5.680441379547119,2.595919613668229e-05,4.3911004066467285,1.0,0.050000000745058,0.0,298.1664428710937,410.0,7293.15771484375,0.0,13468.0263671875,1.0,283.1499938964844,293.4712219238281,296.22271728515625,296.78924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931947410106659,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.754638671875,0.0,20.0830135345459,1895.4371337890625,0.0,95.89657592773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084000,301.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4483642578125,0.9990000128746032,1.0,0.532019317150116,300.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4483642578125,0.9990000128746032,1.0,0.5602419972419739,300.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4483642578125,0.9990000128746032,1.0,0.4137928187847137,300.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4483642578125,0.9990000128746032,1.0,0.5602419972419739,300.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4483642578125,0.9990000128746032,1.0,2.6575467586517334,294.448486328125,284.95001220703125,295.7166748046875,293.2206726074219,295.7163391113281,300.9673156738281,294.4491882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680579662322998,5.680553436279297,2.595749538158998e-05,4.390570640563965,1.0,0.050000000745058,0.0,298.1181335449219,410.0,7303.79736328125,0.0,13468.2421875,1.0,283.1499938964844,293.486328125,296.2213439941406,296.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932638227939605,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.81884765625,0.0,20.0830135345459,1895.4371337890625,0.0,96.2826690673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084060,301.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.46484375,0.9990000128746032,1.0,0.5320286154747009,300.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.46484375,0.9990000128746032,1.0,0.560251772403717,300.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.46484375,0.9990000128746032,1.0,0.4138000309467315,300.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.46484375,0.9990000128746032,1.0,0.560251772403717,300.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.46484375,0.9990000128746032,1.0,2.657593011856079,294.4649963378906,284.95001220703125,295.7349853515625,293.2189636230469,295.7346496582031,300.9697265625,294.4656982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680676460266113,5.680650234222412,2.595602745714132e-05,4.390113830566406,1.0,0.050000000745058,0.0,298.0765075683594,410.0,7314.4326171875,0.0,13468.4296875,1.0,283.1499938964844,293.50146484375,296.2196350097656,296.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933308780193329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.85205078125,0.0,20.0830135345459,1895.4371337890625,0.0,96.65479278564452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084120,301.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4813537597656,0.9990000128746032,1.0,0.5320347547531128,300.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4813537597656,0.9990000128746032,1.0,0.5602582097053528,300.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4813537597656,0.9990000128746032,1.0,0.4138047993183136,300.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4813537597656,0.9990000128746032,1.0,0.5602582097053528,300.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4813537597656,0.9990000128746032,1.0,2.657623767852783,294.48150634765625,284.95001220703125,295.7533264160156,293.2169189453125,295.75299072265625,300.9721984863281,294.4822082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6807403564453125,5.6807146072387695,2.5955056116799824e-05,4.389811038970947,1.0,0.050000000745058,0.0,298.0488586425781,410.0,7325.06298828125,0.0,13468.552734375,1.0,283.1499938964844,293.5166015625,296.21759033203125,296.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293399304151535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.8583984375,0.0,20.0830135345459,1895.4371337890625,0.0,97.03201293945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084180,301.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4978332519531,0.9990000128746032,1.0,0.5320283770561218,300.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4978332519531,0.9990000128746032,1.0,0.5602515339851379,300.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4978332519531,0.9990000128746032,1.0,0.4137998521327972,300.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4978332519531,0.9990000128746032,1.0,0.5602515339851379,300.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4978332519531,0.9990000128746032,1.0,2.6575920581817627,294.4979858398437,284.95001220703125,295.77166748046875,293.2145690917969,295.7713317871094,300.97479248046875,294.4986877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6806745529174805,5.680648326873779,2.595605837996117e-05,4.39012336730957,1.0,0.050000000745058,0.0,298.07733154296875,410.0,7335.66943359375,0.0,13468.4248046875,1.0,283.1499938964844,293.5317077636719,296.2152404785156,296.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934664189815521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2866.83642578125,0.0,20.0830135345459,1895.4371337890625,0.0,97.3992156982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084240,301.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5143127441406,0.9990000128746032,1.0,0.532019853591919,300.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5143127441406,0.9990000128746032,1.0,0.5602425336837769,300.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5143127441406,0.9990000128746032,1.0,0.4137932360172272,300.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5143127441406,0.9990000128746032,1.0,0.5602425336837769,300.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5143127441406,0.9990000128746032,1.0,2.6575493812561035,294.51446533203125,284.95001220703125,295.7900085449219,293.2119445800781,295.7896728515625,300.9774169921875,294.5151672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680585861206055,5.680560111999512,2.59574026131304e-05,4.3905415534973145,1.0,0.050000000745058,0.0,298.115478515625,410.0,7346.27783203125,0.0,13468.2529296875,1.0,283.1499938964844,293.5468444824219,296.2126159667969,296.7841186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293533980846405,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.78857421875,0.0,20.0830135345459,1895.4371337890625,0.0,97.76625061035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084300,301.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5320086479187012,300.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5602306723594666,300.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.4137844741344452,300.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5602306723594666,300.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,2.6574931144714355,294.5309143066406,284.95001220703125,295.8083190917969,293.20904541015625,295.8079833984375,300.98004150390625,294.5316162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680469036102295,5.680442810058594,2.595917794678826e-05,4.39109468460083,1.0,0.050000000745058,0.0,298.1658935546875,410.0,7356.88671875,0.0,13468.02734375,1.0,283.1499938964844,293.5619506835937,296.209716796875,296.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936006188392639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.71533203125,0.0,20.0830135345459,1895.4371337890625,0.0,98.12529754638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084360,301.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5472412109375,0.9990000128746032,1.0,0.5319963693618774,300.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5472412109375,0.9990000128746032,1.0,0.5602177977561951,300.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5472412109375,0.9990000128746032,1.0,0.4137749671936035,300.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5472412109375,0.9990000128746032,1.0,0.5602177977561951,300.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5472412109375,0.9990000128746032,1.0,2.657432079315185,294.54736328125,284.95001220703125,295.82666015625,293.2059020996094,295.8263244628906,300.9826965332031,294.5480651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803412437438965,5.6803154945373535,2.596111335151363e-05,4.391696929931641,1.0,0.050000000745058,0.0,298.2208251953125,410.0,7367.498046875,0.0,13467.7802734375,1.0,283.1499938964844,293.5770568847656,296.20654296875,296.77996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936667501926422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.61962890625,0.0,20.0830135345459,1895.4371337890625,0.0,98.47859191894533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084420,301.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5636901855469,0.9990000128746032,1.0,0.5319865942001343,300.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5636901855469,0.9990000128746032,1.0,0.5602074861526489,300.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5636901855469,0.9990000128746032,1.0,0.4137673676013946,300.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5636901855469,0.9990000128746032,1.0,0.5602074861526489,300.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5636901855469,0.9990000128746032,1.0,2.6573832035064697,294.5638122558594,284.95001220703125,295.8450012207031,293.2025146484375,295.8446655273437,300.9853210449219,294.5645446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213451385498,2.596265767351724e-05,4.392177581787109,1.0,0.050000000745058,0.0,298.2646789550781,410.0,7378.11669921875,0.0,13467.583984375,1.0,283.1499938964844,293.5921630859375,296.20318603515625,296.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937323451042175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.50341796875,0.0,20.0830135345459,1895.4371337890625,0.0,98.82636260986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084480,301.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.58013916015625,0.9990000128746032,1.0,0.5319833159446716,300.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.58013916015625,0.9990000128746032,1.0,0.560204029083252,300.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.58013916015625,0.9990000128746032,1.0,0.4137647747993469,300.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.58013916015625,0.9990000128746032,1.0,0.560204029083252,300.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.58013916015625,0.9990000128746032,1.0,2.657366752624512,294.5802917480469,284.95001220703125,295.86334228515625,293.198974609375,295.8630065917969,300.9879455566406,294.5809936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963181542465463e-05,4.392341136932373,1.0,0.050000000745058,0.0,298.27960205078125,410.0,7388.748046875,0.0,13467.517578125,1.0,283.1499938964844,293.6072692871094,296.1996154785156,296.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937977313995361,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.3701171875,0.0,20.0830135345459,1895.4371337890625,0.0,99.16993713378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084540,301.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966491699219,0.9990000128746032,1.0,0.5319888591766357,300.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966491699219,0.9990000128746032,1.0,0.5602098703384399,300.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966491699219,0.9990000128746032,1.0,0.4137690961360931,300.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966491699219,0.9990000128746032,1.0,0.5602098703384399,300.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966491699219,0.9990000128746032,1.0,2.6573944091796875,294.5967712402344,284.95001220703125,295.88165283203125,293.1952209472656,295.8813171386719,300.9906005859375,294.59747314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262088775635,5.680236339569092,2.5962310246541165e-05,4.392070293426514,1.0,0.050000000745058,0.0,298.2548828125,410.0,7399.39404296875,0.0,13467.62890625,1.0,283.1499938964844,293.62237548828125,296.19586181640625,296.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938620746135711,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.221435546875,0.0,20.0830135345459,1895.4371337890625,0.0,99.50511169433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084600,301.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6131286621094,0.9990000128746032,1.0,0.5320022702217102,300.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6131286621094,0.9990000128746032,1.0,0.5602239966392517,300.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6131286621094,0.9990000128746032,1.0,0.4137795567512512,300.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6131286621094,0.9990000128746032,1.0,0.5602239966392517,300.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6131286621094,0.9990000128746032,1.0,2.657461404800415,294.61328125,284.95001220703125,295.8999938964844,293.1913452148437,295.899658203125,300.9932556152344,294.6139831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680401802062988,5.680376052856445,2.596019112388604e-05,4.3914103507995605,1.0,0.050000000745058,0.0,298.1947326660156,410.0,7410.05126953125,0.0,13467.8994140625,1.0,283.1499938964844,293.6374816894531,296.1919860839844,296.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939262986183166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.06103515625,0.0,20.0830135345459,1895.4371337890625,0.0,99.83663177490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084660,301.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.629638671875,0.9990000128746032,1.0,0.5320180058479309,300.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.629638671875,0.9990000128746032,1.0,0.5602405667304993,300.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.629638671875,0.9990000128746032,1.0,0.4137917757034302,300.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.629638671875,0.9990000128746032,1.0,0.5602405667304993,300.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.629638671875,0.9990000128746032,1.0,2.6575400829315186,294.6297912597656,284.95001220703125,295.9183349609375,293.18731689453125,295.9179992675781,300.9960632324219,294.6304931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680565357208252,5.680539608001709,2.59577082033502e-05,4.390636920928955,1.0,0.050000000745058,0.0,298.12420654296875,410.0,7420.70703125,0.0,13468.2158203125,1.0,283.1499938964844,293.6526184082031,296.1879577636719,296.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939895987510681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2897.890869140625,0.0,20.0830135345459,1895.4371337890625,0.0,100.16027069091795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084720,301.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6461486816406,0.9990000128746032,1.0,0.532028079032898,300.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6461486816406,0.9990000128746032,1.0,0.5602511763572693,300.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6461486816406,0.9990000128746032,1.0,0.4137996137142181,300.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6461486816406,0.9990000128746032,1.0,0.5602511763572693,300.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6461486816406,0.9990000128746032,1.0,2.657590389251709,294.64630126953125,284.95001220703125,295.9366760253906,293.1831970214844,295.93634033203125,300.99908447265625,294.6470031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680670738220215,5.680644989013672,2.5956112949643284e-05,4.390140056610107,1.0,0.050000000745058,0.0,298.0788879394531,410.0,7431.34619140625,0.0,13468.4189453125,1.0,283.1499938964844,293.667724609375,296.183837890625,296.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940526306629181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.712646484375,0.0,20.0830135345459,1895.4371337890625,0.0,100.4795379638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084780,301.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.66265869140625,0.9990000128746032,1.0,0.5320329070091248,300.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.66265869140625,0.9990000128746032,1.0,0.5602562427520752,300.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.66265869140625,0.9990000128746032,1.0,0.413803368806839,300.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.66265869140625,0.9990000128746032,1.0,0.5602562427520752,300.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.66265869140625,0.9990000128746032,1.0,2.6576144695281982,294.66278076171875,284.95001220703125,295.9549865722656,293.17901611328125,295.95465087890625,301.0022888183594,294.6635131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680720806121826,5.680695056915283,2.59553507930832e-05,4.389902591705322,1.0,0.050000000745058,0.0,298.0572509765625,410.0,7441.96875,0.0,13468.515625,1.0,283.1499938964844,293.682861328125,296.1796264648437,296.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941143214702606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.526611328125,0.0,20.0830135345459,1895.4371337890625,0.0,100.7889633178711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084840,301.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6791381835937,0.9990000128746032,1.0,0.5320438146591187,300.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6791381835937,0.9990000128746032,1.0,0.5602677464485168,300.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6791381835937,0.9990000128746032,1.0,0.4138118624687195,300.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6791381835937,0.9990000128746032,1.0,0.5602677464485168,300.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6791381835937,0.9990000128746032,1.0,2.6576690673828125,294.6792907714844,284.95001220703125,295.97332763671875,293.1747436523437,295.9729919433594,301.00567626953125,294.67999267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68083381652832,5.680808067321777,2.5953631848096848e-05,4.389368057250977,1.0,0.050000000745058,0.0,298.0085144042969,410.0,7452.6015625,0.0,13468.7353515625,1.0,283.1499938964844,293.697998046875,296.17535400390625,296.755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941754758358001,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.33447265625,0.0,20.0830135345459,1895.4371337890625,0.0,101.09263610839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084900,301.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6956481933594,0.9990000128746032,1.0,0.5320391058921814,300.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6956481933594,0.9990000128746032,1.0,0.5602627992630005,300.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6956481933594,0.9990000128746032,1.0,0.4138082265853882,300.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6956481933594,0.9990000128746032,1.0,0.5602627992630005,300.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6956481933594,0.9990000128746032,1.0,2.6576457023620605,294.69580078125,284.95001220703125,295.9916687011719,293.1704406738281,295.9913330078125,301.0091247558594,294.6965026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680786609649658,5.680760860443115,2.5954357624868862e-05,4.389593124389648,1.0,0.050000000745058,0.0,298.0289611816406,410.0,7463.22607421875,0.0,13468.640625,1.0,283.1499938964844,293.7131042480469,296.1710510253906,296.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942358553409576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.13818359375,0.0,20.0830135345459,1895.4371337890625,0.0,101.38946533203124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18084960,301.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.71209716796875,0.9990000128746032,1.0,0.5320338010787964,300.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.71209716796875,0.9990000128746032,1.0,0.5602571964263916,300.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71209716796875,0.9990000128746032,1.0,0.4138040542602539,300.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.71209716796875,0.9990000128746032,1.0,0.5602571964263916,300.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.71209716796875,0.9990000128746032,1.0,2.657618999481201,294.7122497558594,284.95001220703125,296.010009765625,293.1661682128906,296.0096740722656,301.0126037597656,294.71295166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68073034286499,5.680704593658447,2.5955205273930915e-05,4.389857769012451,1.0,0.050000000745058,0.0,298.0531311035156,410.0,7473.8251953125,0.0,13468.533203125,1.0,283.1499938964844,293.7282409667969,296.166748046875,296.7489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942953109741211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.9384765625,0.0,20.0830135345459,1895.4371337890625,0.0,101.67890167236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085020,301.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.72857666015625,0.9990000128746032,1.0,0.532029390335083,300.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72857666015625,0.9990000128746032,1.0,0.5602525472640991,300.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.72857666015625,0.9990000128746032,1.0,0.4138006269931793,300.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72857666015625,0.9990000128746032,1.0,0.5602525472640991,300.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.72857666015625,0.9990000128746032,1.0,2.6575968265533447,294.7287292480469,284.95001220703125,296.0283203125,293.161865234375,296.0279846191406,301.01611328125,294.7294311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680684566497803,5.68065881729126,2.595590194687248e-05,4.390074729919434,1.0,0.050000000745058,0.0,298.0728759765625,410.0,7484.44873046875,0.0,13468.4443359375,1.0,283.1499938964844,293.74334716796875,296.1624450683594,296.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943539023399353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.7373046875,0.0,20.0830135345459,1895.4371337890625,0.0,101.96089935302734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
