time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,301.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7450561523437,0.9990000128746032,1.0,0.5320181846618652,300.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7450561523437,0.9990000128746032,1.0,0.5602408051490784,300.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7450561523437,0.9990000128746032,1.0,0.4137919247150421,300.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7450561523437,0.9990000128746032,1.0,0.5602408051490784,300.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7450561523437,0.9990000128746032,1.0,2.657541036605835,294.74517822265625,284.95001220703125,296.0466613769531,293.1576232910156,296.0463256835937,301.0196838378906,294.7458801269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680568695068359,5.680542469024658,2.595766454760451e-05,4.390623092651367,1.0,0.050000000745058,0.0,298.1229248046875,410.0,7495.0595703125,0.0,13468.2197265625,1.0,283.1499938964844,293.7584533691406,296.158203125,296.7419128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944114208221435,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.537353515625,0.0,20.0830135345459,1895.4371337890625,0.0,102.23503875732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085140,301.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7615051269531,0.9990000128746032,1.0,0.5320029854774475,300.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7615051269531,0.9990000128746032,1.0,0.560224711894989,300.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7615051269531,0.9990000128746032,1.0,0.4137800931930542,300.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7615051269531,0.9990000128746032,1.0,0.560224711894989,300.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7615051269531,0.9990000128746032,1.0,2.6574649810791016,294.7616271972656,284.95001220703125,296.06500244140625,293.1534423828125,296.0646667480469,301.0232849121094,294.7623291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680409908294678,5.680384159088135,2.59600710705854e-05,4.391372680664063,1.0,0.050000000745058,0.0,298.1912536621094,410.0,7505.662109375,0.0,13467.9130859375,1.0,283.1499938964844,293.7735595703125,296.1540222167969,296.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944677174091339,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.34033203125,0.0,20.0830135345459,1895.4371337890625,0.0,102.50035858154295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085200,301.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7779541015625,0.9990000128746032,1.0,0.5319923162460327,300.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7779541015625,0.9990000128746032,1.0,0.5602135062217712,300.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7779541015625,0.9990000128746032,1.0,0.413771778345108,300.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7779541015625,0.9990000128746032,1.0,0.5602135062217712,300.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7779541015625,0.9990000128746032,1.0,2.657411575317383,294.778076171875,284.95001220703125,296.0833435058594,293.1493530273437,296.0830078125,301.0268859863281,294.77880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680298805236816,5.680273056030273,2.5961757273762487e-05,4.391897678375244,1.0,0.050000000745058,0.0,298.2391357421875,410.0,7516.27734375,0.0,13467.6982421875,1.0,283.1499938964844,293.7886657714844,296.14990234375,296.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945231795310974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2932.149169921875,0.0,20.0830135345459,1895.4371337890625,0.0,102.75900268554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085260,301.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7944030761719,0.9990000128746032,1.0,0.5319894552230835,300.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7944030761719,0.9990000128746032,1.0,0.5602104663848877,300.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7944030761719,0.9990000128746032,1.0,0.4137695431709289,300.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7944030761719,0.9990000128746032,1.0,0.5602104663848877,300.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7944030761719,0.9990000128746032,1.0,2.6573972702026367,294.7945556640625,284.95001220703125,296.1016540527344,293.1453552246094,296.101318359375,301.03045654296875,294.7952575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680242538452148,2.5962213840102777e-05,4.392039775848389,1.0,0.050000000745058,0.0,298.2521057128906,410.0,7526.9111328125,0.0,13467.640625,1.0,283.1499938964844,293.80377197265625,296.1459045410156,296.7319030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945769131183624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.965576171875,0.0,20.0830135345459,1895.4371337890625,0.0,103.0067901611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085320,301.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8108825683594,0.9990000128746032,1.0,0.5319956541061401,300.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8108825683594,0.9990000128746032,1.0,0.5602170825004578,300.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8108825683594,0.9990000128746032,1.0,0.4137744009494781,300.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8108825683594,0.9990000128746032,1.0,0.5602170825004578,300.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8108825683594,0.9990000128746032,1.0,2.657428503036499,294.81103515625,284.95001220703125,296.1199951171875,293.1415100097656,296.1196594238281,301.0340576171875,294.8117370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680333137512207,5.680307388305664,2.596122976683546e-05,4.3917341232299805,1.0,0.050000000745058,0.0,298.2242126464844,410.0,7537.5615234375,0.0,13467.7666015625,1.0,283.1499938964844,293.8188781738281,296.1420288085937,296.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946291863918304,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.793701171875,0.0,20.0830135345459,1895.4371337890625,0.0,103.2453155517578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085380,301.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.827392578125,0.9990000128746032,1.0,0.5320078134536743,300.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.827392578125,0.9990000128746032,1.0,0.5602298974990845,300.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.827392578125,0.9990000128746032,1.0,0.4137838780879974,300.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.827392578125,0.9990000128746032,1.0,0.5602298974990845,300.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.827392578125,0.9990000128746032,1.0,2.65748929977417,294.8275451660156,284.95001220703125,296.1383361816406,293.1378173828125,296.13800048828125,301.0376281738281,294.8282470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680459976196289,5.680433750152588,2.595931073301472e-05,4.391136169433594,1.0,0.050000000745058,0.0,298.16973876953125,410.0,7548.21728515625,0.0,13468.01171875,1.0,283.1499938964844,293.833984375,296.1383361816406,296.7257995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294680118560791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2943.63671875,0.0,20.0830135345459,1895.4371337890625,0.0,103.47517395019533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085440,301.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8439025878906,0.9990000128746032,1.0,0.5320215821266174,300.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8439025878906,0.9990000128746032,1.0,0.5602443218231201,300.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8439025878906,0.9990000128746032,1.0,0.4137945473194122,300.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8439025878906,0.9990000128746032,1.0,0.5602443218231201,300.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8439025878906,0.9990000128746032,1.0,2.657557964324951,294.84405517578125,284.95001220703125,296.1566772460937,293.1343078613281,296.1563415527344,301.0412292480469,294.8447570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680602550506592,5.680576801300049,2.595714431663509e-05,4.390461444854736,1.0,0.050000000745058,0.0,298.1081848144531,410.0,7558.869140625,0.0,13468.287109375,1.0,283.1499938964844,293.84912109375,296.13482666015625,296.7230224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947297990322113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.4970703125,0.0,20.0830135345459,1895.4371337890625,0.0,103.69699096679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085500,301.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.86041259765625,0.9990000128746032,1.0,0.5320348739624023,300.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.86041259765625,0.9990000128746032,1.0,0.5602583289146423,300.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.86041259765625,0.9990000128746032,1.0,0.4138048887252807,300.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.86041259765625,0.9990000128746032,1.0,0.5602583289146423,300.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.86041259765625,0.9990000128746032,1.0,2.6576242446899414,294.8605651855469,284.95001220703125,296.17498779296875,293.1310119628906,296.1746520996094,301.0448303222656,294.8612670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680741310119629,5.680715084075928,2.5955043383874e-05,4.389807224273682,1.0,0.050000000745058,0.0,298.04852294921875,410.0,7569.51416015625,0.0,13468.5546875,1.0,283.1499938964844,293.8642272949219,296.1315002441406,296.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947776913642883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2951.37646484375,0.0,20.0830135345459,1895.4371337890625,0.0,103.90857696533205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085560,301.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8769226074219,0.9990000128746032,1.0,0.5320450663566589,300.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8769226074219,0.9990000128746032,1.0,0.5602691173553467,300.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8769226074219,0.9990000128746032,1.0,0.4138128459453583,300.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8769226074219,0.9990000128746032,1.0,0.5602691173553467,300.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8769226074219,0.9990000128746032,1.0,2.657675266265869,294.8770751953125,284.95001220703125,296.1933288574219,293.1279602050781,296.1929931640625,301.0484619140625,294.8777770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680847644805908,5.680821895599365,2.5953426302294247e-05,4.389303684234619,1.0,0.050000000745058,0.0,298.00262451171875,410.0,7580.1494140625,0.0,13468.7607421875,1.0,283.1499938964844,293.8793640136719,296.12841796875,296.718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948237061500549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.276123046875,0.0,20.0830135345459,1895.4371337890625,0.0,104.10980224609376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085620,301.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934326171875,0.9990000128746032,1.0,0.5320538878440857,300.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934326171875,0.9990000128746032,1.0,0.5602783560752869,300.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934326171875,0.9990000128746032,1.0,0.4138197004795074,300.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934326171875,0.9990000128746032,1.0,0.5602783560752869,300.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934326171875,0.9990000128746032,1.0,2.657719373703003,294.8935546875,284.95001220703125,296.211669921875,293.1251525878906,296.2113342285156,301.0520935058594,294.894287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680939674377441,5.68091344833374,2.595203295641113e-05,4.388869762420654,1.0,0.050000000745058,0.0,297.96307373046875,410.0,7590.78173828125,0.0,13468.9375,1.0,283.1499938964844,293.8945007324219,296.1256103515625,296.71588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948677539825439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.197509765625,0.0,20.0830135345459,1895.4371337890625,0.0,104.3003158569336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085680,301.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.909912109375,0.9990000128746032,1.0,0.5320493578910828,300.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.909912109375,0.9990000128746032,1.0,0.5602736473083496,300.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.909912109375,0.9990000128746032,1.0,0.4138161838054657,300.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.909912109375,0.9990000128746032,1.0,0.5602736473083496,300.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.909912109375,0.9990000128746032,1.0,2.6576967239379883,294.9100646972656,284.95001220703125,296.2300109863281,293.1226501464844,296.22967529296875,301.0557556152344,294.9107666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680893421173096,5.6808671951293945,2.595274054328911e-05,4.389089584350586,1.0,0.050000000745058,0.0,297.98309326171875,410.0,7601.39599609375,0.0,13468.8466796875,1.0,283.1499938964844,293.9096374511719,296.1230773925781,296.7140197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949092090129852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.14208984375,0.0,20.0830135345459,1895.4371337890625,0.0,104.47786712646484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085740,301.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9263916015625,0.9990000128746032,1.0,0.5320409536361694,300.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9263916015625,0.9990000128746032,1.0,0.5602647066116333,300.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9263916015625,0.9990000128746032,1.0,0.413809597492218,300.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9263916015625,0.9990000128746032,1.0,0.5602647066116333,300.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9263916015625,0.9990000128746032,1.0,2.657654523849488,294.926513671875,284.95001220703125,296.2483215332031,293.1204528808594,296.2479858398437,301.0594177246094,294.9272155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680805206298828,5.680778980255127,2.595407750050072e-05,4.389505863189697,1.0,0.050000000745058,0.0,298.02105712890625,410.0,7611.9970703125,0.0,13468.6767578125,1.0,283.1499938964844,293.9247436523437,296.120849609375,296.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949491739273071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.11181640625,0.0,20.0830135345459,1895.4371337890625,0.0,104.64730834960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085800,301.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9428405761719,0.9990000128746032,1.0,0.5320309996604919,300.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9428405761719,0.9990000128746032,1.0,0.5602542757987976,300.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9428405761719,0.9990000128746032,1.0,0.413801908493042,300.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9428405761719,0.9990000128746032,1.0,0.5602542757987976,300.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9428405761719,0.9990000128746032,1.0,2.6576051712036133,294.9429931640625,284.95001220703125,296.26666259765625,293.1185913085937,296.2663269042969,301.0631103515625,294.9436950683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680701732635498,5.680675983428955,2.595564183138777e-05,4.389993667602539,1.0,0.050000000745058,0.0,298.0655212402344,410.0,7622.60791015625,0.0,13468.4775390625,1.0,283.1499938964844,293.9398498535156,296.1189880371094,296.7112121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949860394001007,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.10791015625,0.0,20.0830135345459,1895.4371337890625,0.0,104.80224609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085860,301.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9593200683594,0.9990000128746032,1.0,0.532019853591919,300.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9593200683594,0.9990000128746032,1.0,0.5602425336837769,300.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9593200683594,0.9990000128746032,1.0,0.4137932360172272,300.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9593200683594,0.9990000128746032,1.0,0.5602425336837769,300.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9593200683594,0.9990000128746032,1.0,2.6575493812561035,294.9594421386719,284.95001220703125,296.2850036621094,293.1170959472656,296.28466796875,301.0668334960937,294.96014404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680585861206055,5.680560111999512,2.59574026131304e-05,4.3905415534973145,1.0,0.050000000745058,0.0,298.1154479980469,410.0,7633.22119140625,0.0,13468.2529296875,1.0,283.1499938964844,293.9549560546875,296.1174621582031,296.7103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950215339660644,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.134033203125,0.0,20.0830135345459,1895.4371337890625,0.0,104.95010375976562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085920,301.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97576904296875,0.9990000128746032,1.0,0.5320088267326355,300.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.97576904296875,0.9990000128746032,1.0,0.5602309107780457,300.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97576904296875,0.9990000128746032,1.0,0.4137846231460571,300.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97576904296875,0.9990000128746032,1.0,0.5602309107780457,300.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.97576904296875,0.9990000128746032,1.0,2.657494068145752,294.97589111328125,284.95001220703125,296.3033447265625,293.1159973144531,296.3030090332031,301.070556640625,294.97662353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804704666137695,5.680444717407227,2.595915066194721e-05,4.391086101531982,1.0,0.050000000745058,0.0,298.16510009765625,410.0,7643.8369140625,0.0,13468.0302734375,1.0,283.1499938964844,293.9700622558594,296.1163024902344,296.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950533032417297,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.192138671875,0.0,20.0830135345459,1895.4371337890625,0.0,105.08133697509766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18085980,301.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9922180175781,0.9990000128746032,1.0,0.5319992899894714,300.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9922180175781,0.9990000128746032,1.0,0.5602208375930786,300.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9922180175781,0.9990000128746032,1.0,0.413777232170105,300.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9922180175781,0.9990000128746032,1.0,0.5602208375930786,300.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9922180175781,0.9990000128746032,1.0,2.6574466228485107,294.99237060546875,284.95001220703125,296.3216552734375,293.11529541015625,296.3213195800781,301.0743103027344,294.9930725097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803717613220215,5.68034553527832,2.596065314719453e-05,4.39155387878418,1.0,0.050000000745058,0.0,298.2077941894531,410.0,7654.4580078125,0.0,13467.8388671875,1.0,283.1499938964844,293.98516845703125,296.1156005859375,296.7096862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950833141803741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.2861328125,0.0,20.0830135345459,1895.4371337890625,0.0,105.2042236328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086040,301.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0086975097656,0.9990000128746032,1.0,0.5319926142692566,300.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0086975097656,0.9990000128746032,1.0,0.5602138042449951,300.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0086975097656,0.9990000128746032,1.0,0.4137720167636871,300.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0086975097656,0.9990000128746032,1.0,0.5602138042449951,300.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0086975097656,0.9990000128746032,1.0,2.6574132442474365,295.0088195800781,284.95001220703125,296.3399963378906,293.1150207519531,296.33966064453125,301.07818603515625,295.0095520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680301666259766,5.680275917053223,2.5961709980037995e-05,4.39188289642334,1.0,0.050000000745058,0.0,298.23779296875,410.0,7665.08447265625,0.0,13467.705078125,1.0,283.1499938964844,294.0002746582031,296.11529541015625,296.7099914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951091229915619,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.417724609375,0.0,20.0830135345459,1895.4371337890625,0.0,105.3092041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086100,301.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0251770019531,0.9990000128746032,1.0,0.5319893956184387,300.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0251770019531,0.9990000128746032,1.0,0.5602104663848877,300.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0251770019531,0.9990000128746032,1.0,0.4137695133686065,300.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0251770019531,0.9990000128746032,1.0,0.5602104663848877,300.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0251770019531,0.9990000128746032,1.0,2.6573972702026367,295.0252990722656,284.95001220703125,296.3583374023437,293.115234375,296.3580017089844,301.0821838378906,295.0260009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680268287658691,5.680242538452148,2.5962219297070988e-05,4.392041206359863,1.0,0.050000000745058,0.0,298.25225830078125,410.0,7675.71728515625,0.0,13467.640625,1.0,283.1499938964844,294.015380859375,296.115478515625,296.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951329052448272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.591064453125,0.0,20.0830135345459,1895.4371337890625,0.0,105.40535736083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086160,301.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0416564941406,0.9990000128746032,1.0,0.5319896936416626,300.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0416564941406,0.9990000128746032,1.0,0.5602107644081116,300.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0416564941406,0.9990000128746032,1.0,0.4137697517871856,300.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0416564941406,0.9990000128746032,1.0,0.5602107644081116,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0416564941406,0.9990000128746032,1.0,2.657398700714112,295.0417785644531,284.95001220703125,296.3766784667969,293.1159362792969,296.3763122558594,301.0863037109375,295.0425109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.680245399475098,2.59621738223359e-05,4.392027378082275,1.0,0.050000000745058,0.0,298.2509765625,410.0,7686.3544921875,0.0,13467.646484375,1.0,283.1499938964844,294.0304870605469,296.1161499023437,296.7120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951536178588867,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.80859375,0.0,20.0830135345459,1895.4371337890625,0.0,105.4885711669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086220,301.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581359863281,0.9990000128746032,1.0,0.5319929122924805,300.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581359863281,0.9990000128746032,1.0,0.5602141618728638,300.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581359863281,0.9990000128746032,1.0,0.4137722551822662,300.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581359863281,0.9990000128746032,1.0,0.5602141618728638,300.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581359863281,0.9990000128746032,1.0,2.657414674758911,295.05828857421875,284.95001220703125,296.3949890136719,293.1171569824219,296.3946533203125,301.0904541015625,295.0589904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680304527282715,5.680278778076172,2.596166632429231e-05,4.39186954498291,1.0,0.050000000745058,0.0,298.236572265625,410.0,7696.99462890625,0.0,13467.7109375,1.0,283.1499938964844,294.0456237792969,296.1173400878906,296.7137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951707243919372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.072265625,0.0,20.0830135345459,1895.4371337890625,0.0,105.55699920654295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086280,301.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0746459960937,0.9990000128746032,1.0,0.5319980382919312,300.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0746459960937,0.9990000128746032,1.0,0.5602195858955383,300.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0746459960937,0.9990000128746032,1.0,0.4137762486934662,300.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0746459960937,0.9990000128746032,1.0,0.5602195858955383,300.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0746459960937,0.9990000128746032,1.0,2.657440423965454,295.07476806640625,284.95001220703125,296.413330078125,293.1189270019531,296.4129943847656,301.0946350097656,295.0754699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332183837891,2.5960853236028925e-05,4.391616344451904,1.0,0.050000000745058,0.0,298.2135009765625,410.0,7707.6357421875,0.0,13467.814453125,1.0,283.1499938964844,294.06072998046875,296.1190795898437,296.71600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951833009719848,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.384765625,0.0,20.0830135345459,1895.4371337890625,0.0,105.6070785522461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086340,301.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.09112548828125,0.9990000128746032,1.0,0.5320041179656982,300.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.09112548828125,0.9990000128746032,1.0,0.5602259635925293,300.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.09112548828125,0.9990000128746032,1.0,0.4137809872627258,300.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.09112548828125,0.9990000128746032,1.0,0.5602259635925293,300.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.09112548828125,0.9990000128746032,1.0,2.657470703125,295.0912780761719,284.95001220703125,296.4316711425781,293.1212463378906,296.43133544921875,301.0988464355469,295.09197998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680421352386475,5.680395603179932,2.595989280962385e-05,4.391317367553711,1.0,0.050000000745058,0.0,298.1862487792969,410.0,7718.2763671875,0.0,13467.9365234375,1.0,283.1499938964844,294.0758361816406,296.1213684082031,296.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951933145523071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.749755859375,0.0,20.0830135345459,1895.4371337890625,0.0,105.64682006835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086400,301.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1076354980469,0.9990000128746032,1.0,0.5320099592208862,300.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1076354980469,0.9990000128746032,1.0,0.5602321028709412,300.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1076354980469,0.9990000128746032,1.0,0.4137855470180511,300.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1076354980469,0.9990000128746032,1.0,0.5602321028709412,300.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1076354980469,0.9990000128746032,1.0,2.657500028610229,295.1077880859375,284.95001220703125,296.45001220703125,293.1241760253906,296.4496459960937,301.1030578613281,295.1084899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680482387542725,5.680456638336182,2.595897058199625e-05,4.3910298347473145,1.0,0.050000000745058,0.0,298.1600036621094,410.0,7728.9140625,0.0,13468.0546875,1.0,283.1499938964844,294.0909729003906,296.1242370605469,296.7222595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295197993516922,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.16650390625,0.0,20.0830135345459,1895.4371337890625,0.0,105.66529846191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086460,301.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1241455078125,0.9990000128746032,1.0,0.5320152044296265,300.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1241455078125,0.9990000128746032,1.0,0.5602375864982605,300.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1241455078125,0.9990000128746032,1.0,0.4137895703315735,300.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1241455078125,0.9990000128746032,1.0,0.5602375864982605,300.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1241455078125,0.9990000128746032,1.0,2.657526016235352,295.124267578125,284.95001220703125,296.46832275390625,293.12744140625,296.4679870605469,301.1081848144531,295.125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68053674697876,5.680510520935059,2.595814839878585e-05,4.390774250030518,1.0,0.050000000745058,0.0,298.1366882324219,410.0,7739.54931640625,0.0,13468.1591796875,1.0,283.1499938964844,294.1060791015625,296.1276550292969,296.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952226996421814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.631591796875,0.0,20.0830135345459,1895.4371337890625,0.0,105.76277923583984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086520,301.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1406555175781,0.9990000128746032,1.0,0.5320194959640503,300.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1406555175781,0.9990000128746032,1.0,0.5602421164512634,300.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1406555175781,0.9990000128746032,1.0,0.4137929379940033,300.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1406555175781,0.9990000128746032,1.0,0.5602421164512634,300.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1406555175781,0.9990000128746032,1.0,2.6575474739074707,295.1407775878906,284.95001220703125,296.4866638183594,293.1307983398437,296.486328125,301.11474609375,295.1414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680581569671631,5.68055534362793,2.595746809674893e-05,4.390562057495117,1.0,0.050000000745058,0.0,298.11737060546875,410.0,7750.18212890625,0.0,13468.24609375,1.0,283.1499938964844,294.1212158203125,296.1311950683594,296.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952734231948852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3022.10986328125,0.0,20.0830135345459,1895.4371337890625,0.0,105.9609146118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086580,301.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1571350097656,0.9990000128746032,1.0,0.5320226550102234,300.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1571350097656,0.9990000128746032,1.0,0.5602455139160156,300.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1571350097656,0.9990000128746032,1.0,0.4137954115867615,300.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1571350097656,0.9990000128746032,1.0,0.5602455139160156,300.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1571350097656,0.9990000128746032,1.0,2.6575634479522705,295.15728759765625,284.95001220703125,296.5050048828125,293.1341857910156,296.5046691894531,301.1224670410156,295.1579895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680614471435547,5.680588722229004,2.5956964236684144e-05,4.390405178070068,1.0,0.050000000745058,0.0,298.1030578613281,410.0,7760.81298828125,0.0,13468.3095703125,1.0,283.1499938964844,294.1363525390625,296.1347351074219,296.73492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953368425369262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.589111328125,0.0,20.0830135345459,1895.4371337890625,0.0,106.2046356201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086640,301.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.17364501953125,0.9990000128746032,1.0,0.5320247411727905,301.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.17364501953125,0.9990000128746032,1.0,0.5602476596832275,300.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.17364501953125,0.9990000128746032,1.0,0.4137970209121704,300.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.17364501953125,0.9990000128746032,1.0,0.5602476596832275,300.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.17364501953125,0.9990000128746032,1.0,2.657573699951172,295.1737670898437,284.95001220703125,296.5233459472656,293.1376342773437,296.5229797363281,301.1308898925781,295.17449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680635929107666,5.680610179901123,2.5956640456570312e-05,4.390304088592529,1.0,0.050000000745058,0.0,298.0938415527344,410.0,7771.44287109375,0.0,13468.3505859375,1.0,283.1499938964844,294.1514587402344,296.1382751464844,296.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954021990299225,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.06787109375,0.0,20.0830135345459,1895.4371337890625,0.0,106.45121002197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086700,301.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.19012451171875,0.9990000128746032,1.0,0.5320257544517517,301.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.19012451171875,0.9990000128746032,1.0,0.5602487325668335,300.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.19012451171875,0.9990000128746032,1.0,0.4137977957725525,300.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.19012451171875,0.9990000128746032,1.0,0.5602487325668335,300.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.19012451171875,0.9990000128746032,1.0,2.657578706741333,295.1902770996094,284.95001220703125,296.5416564941406,293.14117431640625,296.54132080078125,301.1399230957031,295.19097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680646896362305,5.680620670318604,2.5956476747524e-05,4.39025354385376,1.0,0.050000000745058,0.0,298.0892333984375,410.0,7782.0712890625,0.0,13468.3720703125,1.0,283.1499938964844,294.1665954589844,296.1418151855469,296.74371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954675555229187,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.548095703125,0.0,20.0830135345459,1895.4371337890625,0.0,106.69306182861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086760,301.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5320260524749756,301.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5602490305900574,300.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.4137980341911316,300.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5602490305900574,300.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,2.657580137252808,295.2067565917969,284.95001220703125,296.5599975585937,293.1447448730469,296.5596618652344,301.1494445800781,295.2074584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680649757385254,5.680623531341553,2.5956433091778308e-05,4.390239715576172,1.0,0.050000000745058,0.0,298.08795166015625,410.0,7792.69970703125,0.0,13468.376953125,1.0,283.1499938964844,294.18170166015625,296.1453857421875,296.74810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955319285392761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.032958984375,0.0,20.0830135345459,1895.4371337890625,0.0,106.9266586303711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086820,301.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2231140136719,0.9990000128746032,1.0,0.5320258736610413,301.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2231140136719,0.9990000128746032,1.0,0.560248851776123,300.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2231140136719,0.9990000128746032,1.0,0.4137978851795196,300.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2231140136719,0.9990000128746032,1.0,0.560248851776123,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2231140136719,0.9990000128746032,1.0,2.6575794219970703,295.2232666015625,284.95001220703125,296.5783386230469,293.1484069824219,296.5780029296875,301.1593017578125,295.2239685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680647850036621,5.680622100830078,2.595646037661936e-05,4.39024829864502,1.0,0.050000000745058,0.0,298.0887451171875,410.0,7803.32763671875,0.0,13468.3740234375,1.0,283.1499938964844,294.19683837890625,296.1490478515625,296.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955963313579559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.52392578125,0.0,20.0830135345459,1895.4371337890625,0.0,107.15564727783205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086880,301.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2395935058594,0.9990000128746032,1.0,0.5320255160331726,301.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2395935058594,0.9990000128746032,1.0,0.5602484941482544,301.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2395935058594,0.9990000128746032,1.0,0.4137976169586181,300.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2395935058594,0.9990000128746032,1.0,0.5602484941482544,300.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2395935058594,0.9990000128746032,1.0,2.657577514648437,295.23974609375,284.95001220703125,296.5966796875,293.152099609375,296.5963134765625,301.16943359375,295.2404479980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680644035339356,5.6806182861328125,2.595651676529087e-05,4.390265941619873,1.0,0.050000000745058,0.0,298.0903625488281,410.0,7813.95654296875,0.0,13468.3662109375,1.0,283.1499938964844,294.2119445800781,296.1527709960937,296.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956614196300506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.021240234375,0.0,20.0830135345459,1895.4371337890625,0.0,107.38243865966795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18086940,301.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.256103515625,0.9990000128746032,1.0,0.532025158405304,301.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.256103515625,0.9990000128746032,1.0,0.560248076915741,301.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.256103515625,0.9990000128746032,1.0,0.4137973487377167,300.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.256103515625,0.9990000128746032,1.0,0.560248076915741,300.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.256103515625,0.9990000128746032,1.0,2.657575845718384,295.2562255859375,284.95001220703125,296.614990234375,293.1558837890625,296.6146545410156,301.1798400878906,295.2569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680640697479248,5.680614471435547,2.5956571334972978e-05,4.390283107757568,1.0,0.050000000745058,0.0,298.0918884277344,410.0,7824.5859375,0.0,13468.359375,1.0,283.1499938964844,294.22705078125,296.15655517578125,296.76171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957287132740021,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.52587890625,0.0,20.0830135345459,1895.4371337890625,0.0,107.61195373535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087000,301.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2725830078125,0.9990000128746032,1.0,0.5320249795913696,301.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2725830078125,0.9990000128746032,1.0,0.5602478981018066,301.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2725830078125,0.9990000128746032,1.0,0.4137971997261047,300.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2725830078125,0.9990000128746032,1.0,0.5602478981018066,300.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2725830078125,0.9990000128746032,1.0,2.6575748920440674,295.2727355957031,284.95001220703125,296.6333312988281,293.15972900390625,296.63299560546875,301.1904296875,295.2734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680638790130615,5.680612564086914,2.5956600438803434e-05,4.390291690826416,1.0,0.050000000745058,0.0,298.0927124023437,410.0,7835.2158203125,0.0,13468.3564453125,1.0,283.1499938964844,294.2421875,296.160400390625,296.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957976162433624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.037109375,0.0,20.0830135345459,1895.4371337890625,0.0,107.8416519165039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087060,301.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2890625,0.9990000128746032,1.0,0.5320250391960144,301.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2890625,0.9990000128746032,1.0,0.5602479577064514,301.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2890625,0.9990000128746032,1.0,0.4137972593307495,300.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2890625,0.9990000128746032,1.0,0.5602479577064514,300.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2890625,0.9990000128746032,1.0,2.6575751304626465,295.2892150878906,284.95001220703125,296.65167236328125,293.1636047363281,296.6513366699219,301.2012023925781,295.2899169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680639266967773,5.680613517761231,2.5956589524867013e-05,4.390288829803467,1.0,0.050000000745058,0.0,298.0924072265625,410.0,7845.8466796875,0.0,13468.357421875,1.0,283.1499938964844,294.2572937011719,296.164306640625,296.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958694398403168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.555419921875,0.0,20.0830135345459,1895.4371337890625,0.0,108.07544708251952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
