time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,301.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3055725097656,0.9990000128746032,1.0,0.5320261120796204,301.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3055725097656,0.9990000128746032,1.0,0.5602490901947021,301.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3055725097656,0.9990000128746032,1.0,0.4137980937957763,300.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3055725097656,0.9990000128746032,1.0,0.5602490901947021,300.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3055725097656,0.9990000128746032,1.0,2.657580614089966,295.3056945800781,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,301.2121276855469,295.3064270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680650234222412,5.680624485015869,2.5956422177841887e-05,4.3902363777160645,1.0,0.050000000745058,0.0,298.087646484375,410.0,7856.47900390625,0.0,13468.37890625,1.0,283.1499938964844,294.2724304199219,296.1683044433594,296.7759094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959431409835815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.080078125,0.0,20.0830135345459,1895.4371337890625,0.0,108.30935668945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087180,301.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3220520019531,0.9990000128746032,1.0,0.5320285558700562,301.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3220520019531,0.9990000128746032,1.0,0.5602517127990723,301.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3220520019531,0.9990000128746032,1.0,0.4138000011444092,300.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3220520019531,0.9990000128746032,1.0,0.5602517127990723,300.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3220520019531,0.9990000128746032,1.0,2.6575927734375,295.3222045898437,284.95001220703125,296.6883239746094,293.1716003417969,296.68798828125,301.22320556640625,295.3229064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680675983428955,5.680649757385254,2.595603473309893e-05,4.390115737915039,1.0,0.050000000745058,0.0,298.07666015625,410.0,7867.1142578125,0.0,13468.427734375,1.0,283.1499938964844,294.2875366210937,296.1723327636719,296.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296019971370697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.612060546875,0.0,20.0830135345459,1895.4371337890625,0.0,108.54679107666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087240,301.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.33856201171875,0.9990000128746032,1.0,0.532029390335083,301.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.33856201171875,0.9990000128746032,1.0,0.5602526068687439,301.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.33856201171875,0.9990000128746032,1.0,0.4138006567955017,300.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.33856201171875,0.9990000128746032,1.0,0.5602526068687439,300.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.33856201171875,0.9990000128746032,1.0,2.657597064971924,295.33868408203125,284.95001220703125,296.7066650390625,293.1756591796875,296.7063293457031,301.2344055175781,295.33941650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680685043334961,5.68065881729126,2.595590012788307e-05,4.390073776245117,1.0,0.050000000745058,0.0,298.07281494140625,410.0,7877.74560546875,0.0,13468.4453125,1.0,283.1499938964844,294.3026428222656,296.17645263671875,296.7856750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960993349552154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.150634765625,0.0,20.0830135345459,1895.4371337890625,0.0,108.78519439697266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087300,301.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.35504150390625,0.9990000128746032,1.0,0.5320281982421875,301.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.35504150390625,0.9990000128746032,1.0,0.5602512955665588,301.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.35504150390625,0.9990000128746032,1.0,0.4137997031211853,300.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.35504150390625,0.9990000128746032,1.0,0.5602512955665588,300.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.35504150390625,0.9990000128746032,1.0,2.6575911045074463,295.3551940917969,284.95001220703125,296.7250061035156,293.1798095703125,296.72467041015625,301.2457580566406,295.3558959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6806721687316895,5.6806464195251465,2.595608930278104e-05,4.390132904052734,1.0,0.050000000745058,0.0,298.0782165527344,410.0,7888.3720703125,0.0,13468.4208984375,1.0,283.1499938964844,294.3177795410156,296.1806335449219,296.7906799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961821854114532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.6962890625,0.0,20.0830135345459,1895.4371337890625,0.0,109.02671813964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087360,301.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3715515136719,0.9990000128746032,1.0,0.5320265293121338,301.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3715515136719,0.9990000128746032,1.0,0.5602495670318604,301.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3715515136719,0.9990000128746032,1.0,0.4137984216213226,300.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3715515136719,0.9990000128746032,1.0,0.5602495670318604,300.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3715515136719,0.9990000128746032,1.0,2.6575827598571777,295.3716735839844,284.95001220703125,296.74334716796875,293.1840209960937,296.74298095703125,301.2572631835937,295.37237548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680655002593994,5.680629253387451,2.595635123725515e-05,4.390214443206787,1.0,0.050000000745058,0.0,298.0856628417969,410.0,7898.998046875,0.0,13468.3876953125,1.0,283.1499938964844,294.3328857421875,296.1848449707031,296.79571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962689995765686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.24853515625,0.0,20.0830135345459,1895.4371337890625,0.0,109.27180480957033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087420,301.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3880310058594,0.9990000128746032,1.0,0.5320248603820801,301.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3880310058594,0.9990000128746032,1.0,0.5602477788925171,301.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3880310058594,0.9990000128746032,1.0,0.4137971103191376,301.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3880310058594,0.9990000128746032,1.0,0.5602477788925171,300.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3880310058594,0.9990000128746032,1.0,2.657574415206909,295.3881530761719,284.95001220703125,296.7616577148437,293.1882629394531,296.7613220214844,301.2688903808594,295.3888854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680637836456299,5.680611610412598,2.5956616809708063e-05,4.390296936035156,1.0,0.050000000745058,0.0,298.0931701660156,410.0,7909.62548828125,0.0,13468.353515625,1.0,283.1499938964844,294.3480224609375,296.18914794921875,296.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963602840900421,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3089.807373046875,0.0,20.0830135345459,1895.4371337890625,0.0,109.52094268798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087480,301.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4045104980469,0.9990000128746032,1.0,0.5320231914520264,301.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4045104980469,0.9990000128746032,1.0,0.5602459907531738,301.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4045104980469,0.9990000128746032,1.0,0.4137957990169525,301.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4045104980469,0.9990000128746032,1.0,0.5602459907531738,300.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4045104980469,0.9990000128746032,1.0,2.657565832138061,295.4046630859375,284.95001220703125,296.7799987792969,293.1925964355469,296.7796630859375,301.2806091308594,295.4053649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680619716644287,5.680593967437744,2.5956884201150388e-05,4.390380382537842,1.0,0.050000000745058,0.0,298.1007995605469,410.0,7920.25390625,0.0,13468.3193359375,1.0,283.1499938964844,294.3631286621094,296.1935119628906,296.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964554131031036,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.372802734375,0.0,20.0830135345459,1895.4371337890625,0.0,109.77129364013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087540,301.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4209899902344,0.9990000128746032,1.0,0.5320214629173279,301.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4209899902344,0.9990000128746032,1.0,0.5602442026138306,301.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4209899902344,0.9990000128746032,1.0,0.413794457912445,301.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4209899902344,0.9990000128746032,1.0,0.5602442026138306,300.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4209899902344,0.9990000128746032,1.0,2.657557249069214,295.421142578125,284.95001220703125,296.79833984375,293.1969909667969,296.7980041503906,301.2924194335937,295.4218444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680602073669434,5.680575847625732,2.595715704956092e-05,4.390465259552002,1.0,0.050000000745058,0.0,298.1085205078125,410.0,7930.88232421875,0.0,13468.28515625,1.0,283.1499938964844,294.37823486328125,296.1979675292969,296.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965567708015442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.945556640625,0.0,20.0830135345459,1895.4371337890625,0.0,110.02808380126952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087600,301.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4375,0.9990000128746032,1.0,0.5320196747779846,301.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4375,0.9990000128746032,1.0,0.5602423548698425,301.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4375,0.9990000128746032,1.0,0.4137931168079376,301.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4375,0.9990000128746032,1.0,0.5602423548698425,300.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4375,0.9990000128746032,1.0,2.657548666000366,295.4376220703125,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,301.3043212890625,295.4383239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680583953857422,5.680557727813721,2.595743171696085e-05,4.39055061340332,1.0,0.050000000745058,0.0,298.1163024902344,410.0,7941.51123046875,0.0,13468.25,1.0,283.1499938964844,294.39337158203125,296.20245361328125,296.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966633141040802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.52490234375,0.0,20.0830135345459,1895.4371337890625,0.0,110.28721618652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087660,301.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4539794921875,0.9990000128746032,1.0,0.5320179462432861,301.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4539794921875,0.9990000128746032,1.0,0.5602405071258545,301.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4539794921875,0.9990000128746032,1.0,0.4137917459011078,301.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4539794921875,0.9990000128746032,1.0,0.5602405071258545,300.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4539794921875,0.9990000128746032,1.0,2.6575398445129395,295.4541015625,284.95001220703125,296.8349914550781,293.2059326171875,296.83465576171875,301.3163146972656,295.454833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680565357208252,5.680539608001709,2.59577100223396e-05,4.390637397766113,1.0,0.050000000745058,0.0,298.12420654296875,410.0,7952.14013671875,0.0,13468.21484375,1.0,283.1499938964844,294.4084777832031,296.20703125,296.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296777993440628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.1123046875,0.0,20.0830135345459,1895.4371337890625,0.0,110.5543212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087720,301.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.470458984375,0.9990000128746032,1.0,0.5320161581039429,301.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.470458984375,0.9990000128746032,1.0,0.5602386593818665,301.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.470458984375,0.9990000128746032,1.0,0.4137903451919555,301.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.470458984375,0.9990000128746032,1.0,0.5602386593818665,300.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.470458984375,0.9990000128746032,1.0,2.6575310230255127,295.4706115722656,284.95001220703125,296.85333251953125,293.2104797363281,296.8529968261719,301.328369140625,295.4713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68054723739624,5.680521011352539,2.5957990146707743e-05,4.3907246589660645,1.0,0.050000000745058,0.0,298.1321716308594,410.0,7962.7685546875,0.0,13468.1787109375,1.0,283.1499938964844,294.423583984375,296.211669921875,296.8274230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968997955322265,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.706787109375,0.0,20.0830135345459,1895.4371337890625,0.0,110.82543182373048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087780,301.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4869384765625,0.9990000128746032,1.0,0.5320143699645996,301.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4869384765625,0.9990000128746032,1.0,0.5602367520332336,301.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4869384765625,0.9990000128746032,1.0,0.4137889742851257,301.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4869384765625,0.9990000128746032,1.0,0.5602367520332336,300.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4869384765625,0.9990000128746032,1.0,2.657521963119507,295.4870910644531,284.95001220703125,296.8716735839844,293.2151184082031,296.871337890625,301.3405456542969,295.48779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68052864074707,5.680502414703369,2.5958272090065293e-05,4.390812397003174,1.0,0.050000000745058,0.0,298.1401672363281,410.0,7973.3974609375,0.0,13468.142578125,1.0,283.1499938964844,294.438720703125,296.21636962890625,296.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970324754714966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.309326171875,0.0,20.0830135345459,1895.4371337890625,0.0,111.10694885253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087840,301.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5034484863281,0.9990000128746032,1.0,0.5320125818252563,301.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5034484863281,0.9990000128746032,1.0,0.5602348446846008,301.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5034484863281,0.9990000128746032,1.0,0.4137875735759735,301.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5034484863281,0.9990000128746032,1.0,0.5602348446846008,300.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5034484863281,0.9990000128746032,1.0,2.65751314163208,295.5035705566406,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,301.352783203125,295.5042724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680509567260742,5.680483818054199,2.595855585241225e-05,4.390900611877441,1.0,0.050000000745058,0.0,298.1482238769531,410.0,7984.0263671875,0.0,13468.1064453125,1.0,283.1499938964844,294.4538269042969,296.2211608886719,296.83856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971749603748321,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.919189453125,0.0,20.0830135345459,1895.4371337890625,0.0,111.39469146728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087900,301.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5199279785156,0.9990000128746032,1.0,0.5320107936859131,301.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5199279785156,0.9990000128746032,1.0,0.5602329969406128,301.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5199279785156,0.9990000128746032,1.0,0.4137861728668213,301.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5199279785156,0.9990000128746032,1.0,0.5602329969406128,300.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5199279785156,0.9990000128746032,1.0,2.657504081726074,295.5200500488281,284.95001220703125,296.9083251953125,293.2245483398437,296.9079895019531,301.3650817871094,295.5207824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490970611572,5.680465221405029,2.5958841433748603e-05,4.390989780426025,1.0,0.050000000745058,0.0,298.1563415527344,410.0,7994.6552734375,0.0,13468.0703125,1.0,283.1499938964844,294.46893310546875,296.2260437011719,296.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973317503929138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.537841796875,0.0,20.0830135345459,1895.4371337890625,0.0,111.69606018066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18087960,301.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5364074707031,0.9990000128746032,1.0,0.532008945941925,301.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5364074707031,0.9990000128746032,1.0,0.56023108959198,301.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5364074707031,0.9990000128746032,1.0,0.4137847423553467,301.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5364074707031,0.9990000128746032,1.0,0.56023108959198,300.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5364074707031,0.9990000128746032,1.0,2.6574950218200684,295.5365600585937,284.95001220703125,296.9266662597656,293.2293395996094,296.92633056640625,301.37750244140625,295.5372619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471897125244,5.680446147918701,2.595912701508496e-05,4.391078948974609,1.0,0.050000000745058,0.0,298.1644592285156,410.0,8005.28369140625,0.0,13468.0341796875,1.0,283.1499938964844,294.48406982421875,296.23095703125,296.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975025475025177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.164306640625,0.0,20.0830135345459,1895.4371337890625,0.0,112.00882720947266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088020,301.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5528869628906,0.9990000128746032,1.0,0.5320071578025818,301.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5528869628906,0.9990000128746032,1.0,0.5602291226387024,301.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5528869628906,0.9990000128746032,1.0,0.4137833416461944,301.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5528869628906,0.9990000128746032,1.0,0.5602291226387024,300.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5528869628906,0.9990000128746032,1.0,2.6574859619140625,295.55303955078125,284.95001220703125,296.94500732421875,293.23419189453125,296.9446716308594,301.38995361328125,295.5537414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427074432373,2.595941441541072e-05,4.391168117523193,1.0,0.050000000745058,0.0,298.172607421875,410.0,8015.91259765625,0.0,13467.9970703125,1.0,283.1499938964844,294.4991760253906,296.2359924316406,296.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976900041103363,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.799072265625,0.0,20.0830135345459,1895.4371337890625,0.0,112.33722686767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088080,301.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.56939697265625,0.9990000128746032,1.0,0.5320053100585938,301.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56939697265625,0.9990000128746032,1.0,0.5602272152900696,301.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.56939697265625,0.9990000128746032,1.0,0.4137819111347198,301.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.56939697265625,0.9990000128746032,1.0,0.5602272152900696,300.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.56939697265625,0.9990000128746032,1.0,2.657476663589477,295.56951904296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,301.40252685546875,295.5702514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595970181573648e-05,4.391257762908936,1.0,0.050000000745058,0.0,298.1807861328125,410.0,8026.54150390625,0.0,13467.9609375,1.0,283.1499938964844,294.5142822265625,296.2410583496094,296.8617248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978928387165069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.44091796875,0.0,20.0830135345459,1895.4371337890625,0.0,112.67975616455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088140,301.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5858764648437,0.9990000128746032,1.0,0.5320035219192505,301.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5858764648437,0.9990000128746032,1.0,0.5602253079414368,301.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5858764648437,0.9990000128746032,1.0,0.4137805104255676,301.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5858764648437,0.9990000128746032,1.0,0.5602253079414368,300.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5858764648437,0.9990000128746032,1.0,2.657467603683472,295.5860290527344,284.95001220703125,296.9816589355469,293.2440795898437,296.9813232421875,301.4151306152344,295.58673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680415153503418,5.680389404296875,2.595998921606224e-05,4.391347408294678,1.0,0.050000000745058,0.0,298.1889343261719,410.0,8037.17041015625,0.0,13467.923828125,1.0,283.1499938964844,294.5294189453125,296.2462158203125,296.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981151938438415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.090576171875,0.0,20.0830135345459,1895.4371337890625,0.0,113.0455093383789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088200,301.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.60235595703125,0.9990000128746032,1.0,0.5320016741752625,301.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.60235595703125,0.9990000128746032,1.0,0.560223400592804,301.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.60235595703125,0.9990000128746032,1.0,0.413779079914093,301.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.60235595703125,0.9990000128746032,1.0,0.560223400592804,300.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.60235595703125,0.9990000128746032,1.0,2.657458543777466,295.6025085449219,284.95001220703125,297.0,293.2491149902344,296.9996643066406,301.4278259277344,295.60321044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680396556854248,5.680370330810547,2.5960276616388e-05,4.391436576843262,1.0,0.050000000745058,0.0,298.1971130371094,410.0,8047.79931640625,0.0,13467.8876953125,1.0,283.1499938964844,294.5445251464844,296.2514038085937,296.87371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983509302139282,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.74560546875,0.0,20.0830135345459,1895.4371337890625,0.0,113.42752075195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088260,301.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6188659667969,0.9990000128746032,1.0,0.5319998860359192,301.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6188659667969,0.9990000128746032,1.0,0.5602214932441711,301.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6188659667969,0.9990000128746032,1.0,0.4137776792049408,301.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6188659667969,0.9990000128746032,1.0,0.5602214932441711,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6188659667969,0.9990000128746032,1.0,2.65744948387146,295.6189880371094,284.95001220703125,297.0183410644531,293.25421142578125,297.0180053710937,301.4405822753906,295.61968994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68037748336792,5.680351257324219,2.596056401671376e-05,4.391526222229004,1.0,0.050000000745058,0.0,298.20526123046875,410.0,8058.42822265625,0.0,13467.8505859375,1.0,283.1499938964844,294.55963134765625,296.2566223144531,296.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298600822687149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.405517578125,0.0,20.0830135345459,1895.4371337890625,0.0,113.83039093017578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088320,301.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6353454589844,0.9990000128746032,1.0,0.5319980382919312,301.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6353454589844,0.9990000128746032,1.0,0.5602195858955383,301.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6353454589844,0.9990000128746032,1.0,0.4137762784957886,301.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6353454589844,0.9990000128746032,1.0,0.5602195858955383,300.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6353454589844,0.9990000128746032,1.0,2.657440423965454,295.6354675292969,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,301.45343017578125,295.6361999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596084959805012e-05,4.39161491394043,1.0,0.050000000745058,0.0,298.21337890625,410.0,8069.05712890625,0.0,13467.814453125,1.0,283.1499938964844,294.57476806640625,296.2618713378906,296.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988572120666504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.068603515625,0.0,20.0830135345459,1895.4371337890625,0.0,114.24388885498048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088380,301.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6518249511719,0.9990000128746032,1.0,0.5319962501525879,301.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6518249511719,0.9990000128746032,1.0,0.5602176785469055,301.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6518249511719,0.9990000128746032,1.0,0.4137748777866363,301.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6518249511719,0.9990000128746032,1.0,0.5602176785469055,300.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6518249511719,0.9990000128746032,1.0,2.657431364059448,295.6519775390625,284.95001220703125,297.05499267578125,293.2645874023437,297.0546569824219,301.46630859375,295.6526794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680339813232422,5.680314064025879,2.596113517938648e-05,4.391704082489014,1.0,0.050000000745058,0.0,298.2214660644531,410.0,8079.68603515625,0.0,13467.7783203125,1.0,283.1499938964844,294.5898742675781,296.26715087890625,296.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991189062595367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.734619140625,0.0,20.0830135345459,1895.4371337890625,0.0,114.6669464111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088440,301.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6683044433594,0.9990000128746032,1.0,0.5319944620132446,301.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6683044433594,0.9990000128746032,1.0,0.5602157711982727,301.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6683044433594,0.9990000128746032,1.0,0.4137734770774841,301.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6683044433594,0.9990000128746032,1.0,0.5602157711982727,300.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6683044433594,0.9990000128746032,1.0,2.657422542572021,295.66845703125,284.95001220703125,297.0733337402344,293.26983642578125,297.072998046875,301.4792785644531,295.6691589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680294990539551,2.5961418941733427e-05,4.391792297363281,1.0,0.050000000745058,0.0,298.2295227050781,410.0,8090.31494140625,0.0,13467.7421875,1.0,283.1499938964844,294.60498046875,296.2724304199219,296.89813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993801534175873,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.404052734375,0.0,20.0830135345459,1895.4371337890625,0.0,115.09046173095705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088500,301.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.684814453125,0.9990000128746032,1.0,0.5319926738739014,301.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.684814453125,0.9990000128746032,1.0,0.5602139234542847,301.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.684814453125,0.9990000128746032,1.0,0.4137720763683319,301.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.684814453125,0.9990000128746032,1.0,0.5602139234542847,300.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.684814453125,0.9990000128746032,1.0,2.657413482666016,295.6849365234375,284.95001220703125,297.0916748046875,293.275146484375,297.0913391113281,301.4922790527344,295.6856689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680302619934082,5.680276393890381,2.5961700885090977e-05,4.391880035400391,1.0,0.050000000745058,0.0,298.2375183105469,410.0,8100.9443359375,0.0,13467.7060546875,1.0,283.1499938964844,294.6201171875,296.2777709960937,296.904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996401190757751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.07763671875,0.0,20.0830135345459,1895.4371337890625,0.0,115.51305389404295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088560,301.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7012939453125,0.9990000128746032,1.0,0.5319908857345581,301.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7012939453125,0.9990000128746032,1.0,0.5602120161056519,301.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7012939453125,0.9990000128746032,1.0,0.4137707054615021,301.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7012939453125,0.9990000128746032,1.0,0.5602120161056519,300.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7012939453125,0.9990000128746032,1.0,2.657404661178589,295.7014465332031,284.95001220703125,297.1099853515625,293.2805480957031,297.1096496582031,301.50537109375,295.7021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680284023284912,5.680258274078369,2.5961981009459123e-05,4.391967296600342,1.0,0.050000000745058,0.0,298.2454833984375,410.0,8111.5732421875,0.0,13467.6708984375,1.0,283.1499938964844,294.6352233886719,296.2831115722656,296.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299896776676178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.756103515625,0.0,20.0830135345459,1895.4371337890625,0.0,115.9314422607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088620,301.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7177734375,0.9990000128746032,1.0,0.5319891571998596,301.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7177734375,0.9990000128746032,1.0,0.5602101683616638,301.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7177734375,0.9990000128746032,1.0,0.4137693345546722,301.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7177734375,0.9990000128746032,1.0,0.5602101683616638,301.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7177734375,0.9990000128746032,1.0,2.657395839691162,295.7179260253906,284.95001220703125,297.1283264160156,293.2859802246094,297.12799072265625,301.5184936523437,295.7186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802659034729,5.680239677429199,2.5962257495848465e-05,4.392053604125977,1.0,0.050000000745058,0.0,298.2533569335937,410.0,8122.2021484375,0.0,13467.634765625,1.0,283.1499938964844,294.6503295898437,296.2885131835937,296.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001496791839599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.43994140625,0.0,20.0830135345459,1895.4371337890625,0.0,116.34451293945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088680,301.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.5319873690605164,301.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.5602083206176758,301.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.4137679636478424,301.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,0.5602083206176758,301.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7342834472656,0.9990000128746032,1.0,2.6573872566223145,295.7344055175781,284.95001220703125,297.14666748046875,293.2914733886719,297.1463317871094,301.5316467285156,295.735107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680247783660889,5.680221557617188,2.59625339822378e-05,4.392139434814453,1.0,0.050000000745058,0.0,298.2611999511719,410.0,8132.83154296875,0.0,13467.599609375,1.0,283.1499938964844,294.6654663085937,296.2939758300781,296.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003987669944763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.130126953125,0.0,20.0830135345459,1895.4371337890625,0.0,116.75121307373048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088740,302.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7507629394531,0.9990000128746032,1.0,0.5319856405258179,301.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7507629394531,0.9990000128746032,1.0,0.5602065324783325,301.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7507629394531,0.9990000128746032,1.0,0.4137666225433349,301.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7507629394531,0.9990000128746032,1.0,0.5602065324783325,301.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7507629394531,0.9990000128746032,1.0,2.657378435134888,295.7508850097656,284.95001220703125,297.1650085449219,293.2970275878906,297.1646728515625,301.5448608398437,295.7516174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203437805176,2.5962806830648333e-05,4.392224311828613,1.0,0.050000000745058,0.0,298.2689514160156,410.0,8143.46044921875,0.0,13467.5654296875,1.0,283.1499938964844,294.6805725097656,296.29949951171875,296.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006447553634643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.8271484375,0.0,20.0830135345459,1895.4371337890625,0.0,117.15253448486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088800,302.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7672424316406,0.9990000128746032,1.0,0.5319839715957642,301.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7672424316406,0.9990000128746032,1.0,0.5602047443389893,301.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7672424316406,0.9990000128746032,1.0,0.4137653112411499,301.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7672424316406,0.9990000128746032,1.0,0.5602047443389893,301.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7672424316406,0.9990000128746032,1.0,2.657370090484619,295.76739501953125,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,301.5581359863281,295.7680969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308712005615,1.0,0.050000000745058,0.0,298.276611328125,410.0,8154.08984375,0.0,13467.53125,1.0,283.1499938964844,294.6956787109375,296.3050537109375,296.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008879125118255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.53076171875,0.0,20.0830135345459,1895.4371337890625,0.0,117.54901123046876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088860,302.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.78375244140625,0.9990000128746032,1.0,0.5319822430610657,301.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.78375244140625,0.9990000128746032,1.0,0.560202956199646,301.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.78375244140625,0.9990000128746032,1.0,0.4137639701366424,301.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.78375244140625,0.9990000128746032,1.0,0.560202956199646,301.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.78375244140625,0.9990000128746032,1.0,2.6573615074157715,295.78387451171875,284.95001220703125,297.20166015625,293.30828857421875,297.2013244628906,301.5714111328125,295.7845764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68019437789917,5.680168151855469,2.596334343252238e-05,4.392391681671143,1.0,0.050000000745058,0.0,298.2842102050781,410.0,8164.71923828125,0.0,13467.4970703125,1.0,283.1499938964844,294.7108154296875,296.3106994628906,296.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011300265789032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.24267578125,0.0,20.0830135345459,1895.4371337890625,0.0,117.9434585571289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088920,302.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8002319335937,0.9990000128746032,1.0,0.531980574131012,301.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8002319335937,0.9990000128746032,1.0,0.5602011680603027,301.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8002319335937,0.9990000128746032,1.0,0.4137626886367798,301.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8002319335937,0.9990000128746032,1.0,0.5602011680603027,301.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8002319335937,0.9990000128746032,1.0,2.657353162765503,295.80035400390625,284.95001220703125,297.2200012207031,293.3139953613281,297.2196655273437,301.584716796875,295.80108642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.5963607185985893e-05,4.3924736976623535,1.0,0.050000000745058,0.0,298.29168701171875,410.0,8175.34814453125,0.0,13467.462890625,1.0,283.1499938964844,294.7259216308594,296.31640625,296.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013706505298614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.961181640625,0.0,20.0830135345459,1895.4371337890625,0.0,118.3352279663086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18088980,302.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.81671142578125,0.9990000128746032,1.0,0.531978964805603,301.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.81671142578125,0.9990000128746032,1.0,0.5601994395256042,301.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.81671142578125,0.9990000128746032,1.0,0.4137614071369171,301.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.81671142578125,0.9990000128746032,1.0,0.5601994395256042,301.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.81671142578125,0.9990000128746032,1.0,2.657345056533813,295.8168640136719,284.95001220703125,297.23834228515625,293.3197631835937,297.2380065917969,301.5980834960937,295.81756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.680133819580078,2.59638673014706e-05,4.392554759979248,1.0,0.050000000745058,0.0,298.299072265625,410.0,8185.9775390625,0.0,13467.4296875,1.0,283.1499938964844,294.74102783203125,296.3221740722656,296.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016112446784973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.687255859375,0.0,20.0830135345459,1895.4371337890625,0.0,118.72673797607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089040,302.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8332214355469,0.9990000128746032,1.0,0.5319772958755493,301.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8332214355469,0.9990000128746032,1.0,0.5601977109909058,301.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8332214355469,0.9990000128746032,1.0,0.4137601256370544,301.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8332214355469,0.9990000128746032,1.0,0.5601977109909058,301.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8332214355469,0.9990000128746032,1.0,2.657336950302124,295.8333435058594,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,301.6114501953125,295.83404541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.59641237789765e-05,4.392634391784668,1.0,0.050000000745058,0.0,298.3063659667969,410.0,8196.6064453125,0.0,13467.3974609375,1.0,283.1499938964844,294.75616455078125,296.3280029296875,296.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018510341644287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.419677734375,0.0,20.0830135345459,1895.4371337890625,0.0,119.11659240722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089100,302.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8497009277344,0.9990000128746032,1.0,0.5319757461547852,301.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8497009277344,0.9990000128746032,1.0,0.560196042060852,301.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8497009277344,0.9990000128746032,1.0,0.4137589037418365,301.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8497009277344,0.9990000128746032,1.0,0.560196042060852,301.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8497009277344,0.9990000128746032,1.0,2.6573288440704346,295.8498229980469,284.95001220703125,297.2749938964844,293.3314819335937,297.274658203125,301.6248474121094,295.8505554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680126190185547,5.680099964141846,2.59643766185036e-05,4.392713069915772,1.0,0.050000000745058,0.0,298.31353759765625,410.0,8207.236328125,0.0,13467.365234375,1.0,283.1499938964844,294.7712707519531,296.3338623046875,296.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020912706851959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.15966796875,0.0,20.0830135345459,1895.4371337890625,0.0,119.5069808959961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
