time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089160,302.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8661804199219,0.9990000128746032,1.0,0.5319741368293762,301.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8661804199219,0.9990000128746032,1.0,0.5601943731307983,301.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8661804199219,0.9990000128746032,1.0,0.4137576520442962,301.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8661804199219,0.9990000128746032,1.0,0.5601943731307983,301.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8661804199219,0.9990000128746032,1.0,2.657320737838745,295.8663330078125,284.95001220703125,297.2933349609375,293.33740234375,297.2929992675781,301.6382751464844,295.8670349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680109024047852,5.680083274841309,2.596463127702009e-05,4.392792701721191,1.0,0.050000000745058,0.0,298.3207702636719,410.0,8217.865234375,0.0,13467.3330078125,1.0,283.1499938964844,294.786376953125,296.3398132324219,296.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023315668106079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.90625,0.0,20.0830135345459,1895.4371337890625,0.0,119.89717864990234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089220,302.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5319722294807434,301.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5601924061775208,301.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.4137561917304992,301.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5601924061775208,301.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,2.65731143951416,295.8828125,284.95001220703125,297.3116760253906,293.3434143066406,297.31134033203125,301.6517333984375,295.8835144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964927772292867e-05,4.392884731292725,1.0,0.050000000745058,0.0,298.32916259765625,410.0,8228.494140625,0.0,13467.294921875,1.0,283.1499938964844,294.801513671875,296.3457946777344,296.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025714755058288,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.6591796875,0.0,20.0830135345459,1895.4371337890625,0.0,120.2864761352539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089280,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.899169921875,0.9990000128746032,1.0,0.5319696664810181,301.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.899169921875,0.9990000128746032,1.0,0.5601896643638611,301.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.899169921875,0.9990000128746032,1.0,0.4137541651725769,301.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.899169921875,0.9990000128746032,1.0,0.5601896643638611,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.899169921875,0.9990000128746032,1.0,2.6572985649108887,295.8992919921875,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,301.66522216796875,295.9000244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.050000000745058,0.0,298.3407287597656,410.0,8239.1220703125,0.0,13467.2431640625,1.0,283.1499938964844,294.8166198730469,296.3518371582031,296.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028104305267334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.418212890625,0.0,20.0830135345459,1895.4371337890625,0.0,120.67401885986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089340,302.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9156494140625,0.9990000128746032,1.0,0.531966507434845,301.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9156494140625,0.9990000128746032,1.0,0.5601863265037537,301.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9156494140625,0.9990000128746032,1.0,0.4137517213821411,301.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9156494140625,0.9990000128746032,1.0,0.5601863265037537,301.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9156494140625,0.9990000128746032,1.0,2.657282829284668,295.9158020019531,284.95001220703125,297.34832763671875,293.35552978515625,297.3479919433594,301.6787414550781,295.91650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030345916748,5.680004119873047,2.596583181002643e-05,4.3931660652160645,1.0,0.050000000745058,0.0,298.3548583984375,410.0,8249.7490234375,0.0,13467.1796875,1.0,283.1499938964844,294.8317565917969,296.3579406738281,296.99609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030488491058349,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.183837890625,0.0,20.0830135345459,1895.4371337890625,0.0,121.06039428710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089400,302.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93212890625,0.9990000128746032,1.0,0.5319637656211853,301.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93212890625,0.9990000128746032,1.0,0.5601834058761597,301.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.93212890625,0.9990000128746032,1.0,0.4137495756149292,301.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93212890625,0.9990000128746032,1.0,0.5601834058761597,301.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.93212890625,0.9990000128746032,1.0,2.65726900100708,295.9322814941406,284.95001220703125,297.3666687011719,293.3616943359375,297.3663330078125,301.6922607421875,295.9329833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001258850098,5.679975509643555,2.596626836748328e-05,4.393301963806152,1.0,0.050000000745058,0.0,298.36724853515625,410.0,8260.3759765625,0.0,13467.1240234375,1.0,283.1499938964844,294.84686279296875,296.36407470703125,297.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032861053943634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.95556640625,0.0,20.0830135345459,1895.4371337890625,0.0,121.44466400146484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089460,302.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9486389160156,0.9990000128746032,1.0,0.5319617390632629,301.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9486389160156,0.9990000128746032,1.0,0.5601813197135925,301.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9486389160156,0.9990000128746032,1.0,0.413748025894165,301.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9486389160156,0.9990000128746032,1.0,0.5601813197135925,301.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9486389160156,0.9990000128746032,1.0,2.657258987426758,295.9487609863281,284.95001220703125,297.385009765625,293.3678894042969,297.3846435546875,301.705810546875,295.949462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.596658305265009e-05,4.393400192260742,1.0,0.050000000745058,0.0,298.3761901855469,410.0,8271.005859375,0.0,13467.083984375,1.0,283.1499938964844,294.8619689941406,296.3702697753906,297.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035234808921814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.73486328125,0.0,20.0830135345459,1895.4371337890625,0.0,121.8288803100586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089520,302.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9651184082031,0.9990000128746032,1.0,0.5319599509239197,301.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9651184082031,0.9990000128746032,1.0,0.5601794719696045,301.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9651184082031,0.9990000128746032,1.0,0.4137466251850128,301.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9651184082031,0.9990000128746032,1.0,0.5601794719696045,301.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9651184082031,0.9990000128746032,1.0,2.657250165939331,295.9652404785156,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,301.7193603515625,295.9659729003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679935932159424,2.5966866814997047e-05,4.393487930297852,1.0,0.050000000745058,0.0,298.3842163085937,410.0,8281.63671875,0.0,13467.0478515625,1.0,283.1499938964844,294.8770751953125,296.37652587890625,297.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037606477737427,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.5205078125,0.0,20.0830135345459,1895.4371337890625,0.0,122.2125015258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089580,302.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.531958281993866,301.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5601776838302612,301.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.4137453436851501,301.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5601776838302612,301.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,2.6572418212890625,295.98175048828125,284.95001220703125,297.4216613769531,293.3804626464844,297.4213256835937,301.73291015625,295.9824523925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712693048176e-05,4.393569469451904,1.0,0.050000000745058,0.0,298.3916320800781,410.0,8292.2666015625,0.0,13467.0146484375,1.0,283.1499938964844,294.8922119140625,296.3828430175781,297.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039965629577636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.3125,0.0,20.0830135345459,1895.4371337890625,0.0,122.5938720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089640,302.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99810791015625,0.9990000128746032,1.0,0.5319567918777466,301.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99810791015625,0.9990000128746032,1.0,0.5601760745048523,301.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99810791015625,0.9990000128746032,1.0,0.4137441515922546,301.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.99810791015625,0.9990000128746032,1.0,0.5601760745048523,301.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.99810791015625,0.9990000128746032,1.0,2.6572341918945312,295.99822998046875,284.95001220703125,297.44000244140625,293.3868408203125,297.4396667480469,301.7464904785156,295.9989318847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.67990255355835,2.5967368856072422e-05,4.3936448097229,1.0,0.050000000745058,0.0,298.3985290527344,410.0,8302.896484375,0.0,13466.984375,1.0,283.1499938964844,294.9073181152344,296.3891906738281,297.0315246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042310178279876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.110595703125,0.0,20.0830135345459,1895.4371337890625,0.0,122.9726333618164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089700,302.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0145874023437,0.9990000128746032,1.0,0.5319553017616272,301.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0145874023437,0.9990000128746032,1.0,0.5601745843887329,301.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0145874023437,0.9990000128746032,1.0,0.4137430191040039,301.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0145874023437,0.9990000128746032,1.0,0.5601745843887329,301.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0145874023437,0.9990000128746032,1.0,2.657227039337158,296.0147399902344,284.95001220703125,297.4583435058594,293.39324951171875,297.4579772949219,301.760009765625,296.01544189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679913520812988,5.679887771606445,2.596759804873728e-05,4.393715858459473,1.0,0.050000000745058,0.0,298.4049987792969,410.0,8313.5263671875,0.0,13466.955078125,1.0,283.1499938964844,294.92242431640625,296.3955993652344,297.0387878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044646382331848,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.915771484375,0.0,20.0830135345459,1895.4371337890625,0.0,123.34986114501952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089760,302.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.5319539308547974,301.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.5601730942726135,301.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.4137419462203979,301.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.5601730942726135,301.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,2.657219886779785,296.0312194824219,284.95001220703125,297.4766540527344,293.39971923828125,297.476318359375,301.7734069824219,296.03192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679872989654541,2.59678181464551e-05,4.393784523010254,1.0,0.050000000745058,0.0,298.4112548828125,410.0,8324.15625,0.0,13466.9267578125,1.0,283.1499938964844,294.93756103515625,296.4020690917969,297.04608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046977818012237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.727783203125,0.0,20.0830135345459,1895.4371337890625,0.0,123.72605895996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089820,302.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0475769042969,0.9990000128746032,1.0,0.5319525599479675,301.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0475769042969,0.9990000128746032,1.0,0.5601716041564941,301.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0475769042969,0.9990000128746032,1.0,0.4137408435344696,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0475769042969,0.9990000128746032,1.0,0.5601716041564941,301.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0475769042969,0.9990000128746032,1.0,2.657212972640991,296.0476989746094,284.95001220703125,297.4949951171875,293.40625,297.4946594238281,301.7867736816406,296.0484313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596803824417293e-05,4.393852710723877,1.0,0.050000000745058,0.0,298.4175109863281,410.0,8334.7861328125,0.0,13466.8984375,1.0,283.1499938964844,294.9526672363281,296.4085693359375,297.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049305975437164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.546630859375,0.0,20.0830135345459,1895.4371337890625,0.0,124.1014633178711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089880,302.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0640563964844,0.9990000128746032,1.0,0.5319511294364929,301.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0640563964844,0.9990000128746032,1.0,0.5601701140403748,301.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0640563964844,0.9990000128746032,1.0,0.4137397408485412,301.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0640563964844,0.9990000128746032,1.0,0.5601701140403748,301.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0640563964844,0.9990000128746032,1.0,2.657205820083618,296.064208984375,284.95001220703125,297.5133361816406,293.4128112792969,297.51300048828125,301.8001403808594,296.0649108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843902587891,2.596826379885897e-05,4.393923282623291,1.0,0.050000000745058,0.0,298.4239196777344,410.0,8345.416015625,0.0,13466.8701171875,1.0,283.1499938964844,294.9678039550781,296.4151611328125,297.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051623106002807,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.371826171875,0.0,20.0830135345459,1895.4371337890625,0.0,124.47492980957033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18089940,302.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0805358886719,0.9990000128746032,1.0,0.5319495797157288,301.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0805358886719,0.9990000128746032,1.0,0.5601685643196106,301.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0805358886719,0.9990000128746032,1.0,0.4137385785579681,301.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0805358886719,0.9990000128746032,1.0,0.5601685643196106,301.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0805358886719,0.9990000128746032,1.0,2.657198429107666,296.0806884765625,284.95001220703125,297.5316772460937,293.4194641113281,297.53131103515625,301.8135070800781,296.0813903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853916168213,5.67982816696167,2.5968502086470835e-05,4.3939971923828125,1.0,0.050000000745058,0.0,298.4306945800781,410.0,8356.044921875,0.0,13466.83984375,1.0,283.1499938964844,294.98291015625,296.4217834472656,297.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053942918777466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.20458984375,0.0,20.0830135345459,1895.4371337890625,0.0,124.8485870361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090000,302.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970458984375,0.9990000128746032,1.0,0.5319479703903198,301.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970458984375,0.9990000128746032,1.0,0.5601668357849121,301.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970458984375,0.9990000128746032,1.0,0.4137373268604278,301.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970458984375,0.9990000128746032,1.0,0.5601668357849121,301.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970458984375,0.9990000128746032,1.0,2.657190322875977,296.09716796875,284.95001220703125,297.54998779296875,293.4261169433594,297.5496520996094,301.8267822265625,296.097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.596875674498733e-05,4.394076347351074,1.0,0.050000000745058,0.0,298.4378967285156,410.0,8366.666015625,0.0,13466.8076171875,1.0,283.1499938964844,294.9980163574219,296.4284362792969,297.0758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056250810623169,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.04248046875,0.0,20.0830135345459,1895.4371337890625,0.0,125.2200927734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090060,302.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1133728027344,0.9990000128746032,1.0,0.5319461822509766,301.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1133728027344,0.9990000128746032,1.0,0.5601649284362793,301.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1133728027344,0.9990000128746032,1.0,0.4137358963489532,301.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1133728027344,0.9990000128746032,1.0,0.5601649284362793,301.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1133728027344,0.9990000128746032,1.0,2.6571812629699707,296.1134948730469,284.95001220703125,297.5679931640625,293.4327697753906,297.5676574707031,301.8392944335937,296.1141967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.596904414531309e-05,4.394165992736816,1.0,0.050000000745058,0.0,298.4460754394531,410.0,8376.9853515625,0.0,13466.7705078125,1.0,283.1499938964844,295.0131225585937,296.4351501464844,297.0833740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058632016181946,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.875,0.0,20.0830135345459,1895.4371337890625,0.0,125.60317993164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090120,302.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5319439172744751,301.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601626038551331,301.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.4137341678142547,301.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601626038551331,301.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,2.657170057296753,296.1293029785156,284.95001220703125,297.5852966308594,293.4393615722656,297.5849914550781,301.8504333496094,296.1299743652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795265197754,5.679769039154053,2.5969395210267976e-05,4.394275188446045,1.0,0.050000000745058,0.0,298.4560241699219,410.0,8386.62890625,0.0,13466.7255859375,1.0,283.1499938964844,295.02801513671875,296.4418334960937,297.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306117445230484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.646240234375,0.0,20.0830135345459,1895.4371337890625,0.0,126.01192474365234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090180,302.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1444091796875,0.9990000128746032,1.0,0.531941294670105,301.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1444091796875,0.9990000128746032,1.0,0.5601597428321838,301.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1444091796875,0.9990000128746032,1.0,0.4137320816516876,301.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1444091796875,0.9990000128746032,1.0,0.5601597428321838,301.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1444091796875,0.9990000128746032,1.0,2.6571567058563232,296.14453125,284.95001220703125,297.6019592285156,293.4458312988281,297.6016540527344,301.8603515625,296.14520263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741382598877,2.59698172158096e-05,4.394406318664551,1.0,0.050000000745058,0.0,298.4679870605469,410.0,8395.76953125,0.0,13466.671875,1.0,283.1499938964844,295.0425720214844,296.44842529296875,297.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063870370388031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.301025390625,0.0,20.0830135345459,1895.4371337890625,0.0,126.44510650634766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090240,302.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1591186523437,0.9990000128746032,1.0,0.5319381952285767,301.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1591186523437,0.9990000128746032,1.0,0.560156524181366,301.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1591186523437,0.9990000128746032,1.0,0.4137296974658966,301.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1591186523437,0.9990000128746032,1.0,0.560156524181366,301.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1591186523437,0.9990000128746032,1.0,2.6571414470672607,296.15924072265625,284.95001220703125,297.6180114746094,293.45220947265625,297.6177062988281,301.8695068359375,296.15985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679709434509277,2.5970302885980345e-05,4.394557476043701,1.0,0.050000000745058,0.0,298.4818115234375,410.0,8404.5,0.0,13466.6103515625,1.0,283.1499938964844,295.05670166015625,296.4549560546875,297.10577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066663444042206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.82373046875,0.0,20.0830135345459,1895.4371337890625,0.0,126.89358520507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090300,302.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1732177734375,0.9990000128746032,1.0,0.5319348573684692,301.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1732177734375,0.9990000128746032,1.0,0.5601530075073242,301.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1732177734375,0.9990000128746032,1.0,0.4137271046638489,301.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1732177734375,0.9990000128746032,1.0,0.5601530075073242,301.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1732177734375,0.9990000128746032,1.0,2.657124757766724,296.17333984375,284.95001220703125,297.6334228515625,293.45849609375,297.6331481933594,301.8779296875,296.1739196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.6796746253967285,2.5970830392907374e-05,4.394721508026123,1.0,0.050000000745058,0.0,298.49676513671875,410.0,8412.880859375,0.0,13466.54296875,1.0,283.1499938964844,295.0703125,296.4613037109375,297.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069499433040619,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.189697265625,0.0,20.0830135345459,1895.4371337890625,0.0,127.3486099243164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090360,302.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1867980957031,0.9990000128746032,1.0,0.5319315791130066,301.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1867980957031,0.9990000128746032,1.0,0.560149610042572,301.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1867980957031,0.9990000128746032,1.0,0.4137245714664459,301.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1867980957031,0.9990000128746032,1.0,0.560149610042572,301.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1867980957031,0.9990000128746032,1.0,2.6571085453033447,296.1868896484375,284.95001220703125,297.64825439453125,293.4647216796875,297.6479797363281,301.8857727050781,296.1874694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679640769958496,2.597134152892977e-05,4.394880771636963,1.0,0.050000000745058,0.0,298.51129150390625,410.0,8420.9384765625,0.0,13466.4775390625,1.0,283.1499938964844,295.0834350585937,296.4674987792969,297.1200561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072298765182495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.400634765625,0.0,20.0830135345459,1895.4371337890625,0.0,127.79749298095705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090420,302.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1998596191406,0.9990000128746032,1.0,0.5319288372993469,301.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1998596191406,0.9990000128746032,1.0,0.560146689414978,301.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1998596191406,0.9990000128746032,1.0,0.413722425699234,301.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1998596191406,0.9990000128746032,1.0,0.560146689414978,301.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1998596191406,0.9990000128746032,1.0,2.657094717025757,296.1999816894531,284.95001220703125,297.6625061035156,293.4708251953125,297.6622619628906,301.8931884765625,296.2005310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.050000000745058,0.0,298.5237731933594,410.0,8428.6767578125,0.0,13466.421875,1.0,283.1499938964844,295.0960388183594,296.4735717773437,297.1269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075017929077148,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.4677734375,0.0,20.0830135345459,1895.4371337890625,0.0,128.23321533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090480,302.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2124328613281,0.9990000128746032,1.0,0.5319269299507141,301.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2124328613281,0.9990000128746032,1.0,0.5601446628570557,301.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2124328613281,0.9990000128746032,1.0,0.4137209355831146,301.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2124328613281,0.9990000128746032,1.0,0.5601446628570557,301.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2124328613281,0.9990000128746032,1.0,2.6570849418640137,296.2125244140625,284.95001220703125,297.6762084960937,293.47686767578125,297.67596435546875,301.9002380371094,296.21307373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679591655731201,2.597208549559582e-05,4.395112037658691,1.0,0.050000000745058,0.0,298.53240966796875,410.0,8436.0947265625,0.0,13466.3828125,1.0,283.1499938964844,295.10821533203125,296.47955322265625,297.1336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077632784843445,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.399169921875,0.0,20.0830135345459,1895.4371337890625,0.0,128.65194702148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090540,302.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2245178222656,0.9990000128746032,1.0,0.5319260954856873,301.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2245178222656,0.9990000128746032,1.0,0.560143768787384,301.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2245178222656,0.9990000128746032,1.0,0.4137202799320221,301.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2245178222656,0.9990000128746032,1.0,0.560143768787384,301.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2245178222656,0.9990000128746032,1.0,2.657080888748169,296.224609375,284.95001220703125,297.6893920898437,293.4828491210937,297.6891784667969,301.90692138671875,296.2251281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,1.0,0.050000000745058,0.0,298.5361633300781,410.0,8443.24609375,0.0,13466.3662109375,1.0,283.1499938964844,295.1199035644531,296.4853820800781,297.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080099523067474,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.18212890625,0.0,20.0830135345459,1895.4371337890625,0.0,129.04672241210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090600,302.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.23614501953125,0.9990000128746032,1.0,0.5319264531135559,301.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.23614501953125,0.9990000128746032,1.0,0.5601441264152527,301.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.23614501953125,0.9990000128746032,1.0,0.4137205481529236,301.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.23614501953125,0.9990000128746032,1.0,0.5601441264152527,301.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.23614501953125,0.9990000128746032,1.0,2.6570825576782227,296.2362365722656,284.95001220703125,297.7020874023437,293.4887084960937,297.7018737792969,301.9132995605469,296.2367248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216189315077e-05,4.395135879516602,1.0,0.050000000745058,0.0,298.5345764160156,410.0,8450.1142578125,0.0,13466.373046875,1.0,283.1499938964844,295.13116455078125,296.4911193847656,297.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082438111305237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.84130859375,0.0,20.0830135345459,1895.4371337890625,0.0,129.42074584960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090660,302.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.247314453125,0.9990000128746032,1.0,0.5319278836250305,301.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.247314453125,0.9990000128746032,1.0,0.5601456761360168,301.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.247314453125,0.9990000128746032,1.0,0.4137216806411743,301.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.247314453125,0.9990000128746032,1.0,0.5601456761360168,301.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.247314453125,0.9990000128746032,1.0,2.657089710235596,296.2474060058594,284.95001220703125,297.7142639160156,293.4945068359375,297.71405029296875,301.91943359375,296.24786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193451947533e-05,4.395065307617188,1.0,0.050000000745058,0.0,298.52813720703125,410.0,8456.7333984375,0.0,13466.40234375,1.0,283.1499938964844,295.1419372558594,296.49676513671875,297.15301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084622621536255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.36572265625,0.0,20.0830135345459,1895.4371337890625,0.0,129.77000427246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090720,302.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.258056640625,0.9990000128746032,1.0,0.5319299697875977,301.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.258056640625,0.9990000128746032,1.0,0.5601478815078735,301.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.258056640625,0.9990000128746032,1.0,0.4137233197689056,301.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.258056640625,0.9990000128746032,1.0,0.5601478815078735,301.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.258056640625,0.9990000128746032,1.0,2.657100439071656,296.2581481933594,284.95001220703125,297.7260131835937,293.5002136230469,297.7257995605469,301.92535400390625,296.25860595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649829864502,5.679624080657959,2.597159800643567e-05,4.394960880279541,1.0,0.050000000745058,0.0,298.51861572265625,410.0,8463.0908203125,0.0,13466.4453125,1.0,283.1499938964844,295.15234375,296.5023498535156,297.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086697161197662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.77783203125,0.0,20.0830135345459,1895.4371337890625,0.0,130.10145568847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090780,302.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2684020996094,0.9990000128746032,1.0,0.5319324731826782,301.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2684020996094,0.9990000128746032,1.0,0.5601505041122437,301.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2684020996094,0.9990000128746032,1.0,0.4137252271175384,301.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2684020996094,0.9990000128746032,1.0,0.5601505041122437,301.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2684020996094,0.9990000128746032,1.0,2.657112836837769,296.2684936523437,284.95001220703125,297.7372741699219,293.5058288574219,297.7370910644531,301.9310302734375,296.2689208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394839763641357,1.0,0.050000000745058,0.0,298.507568359375,410.0,8469.216796875,0.0,13466.4951171875,1.0,283.1499938964844,295.162353515625,296.5078430175781,297.1653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088649809360504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.069091796875,0.0,20.0830135345459,1895.4371337890625,0.0,130.413330078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090840,302.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.27838134765625,0.9990000128746032,1.0,0.5319346785545349,301.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.27838134765625,0.9990000128746032,1.0,0.5601528286933899,301.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.27838134765625,0.9990000128746032,1.0,0.4137269854545593,301.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.27838134765625,0.9990000128746032,1.0,0.5601528286933899,301.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.27838134765625,0.9990000128746032,1.0,2.6571240425109863,296.2784423828125,284.95001220703125,297.7481384277344,293.5113830566406,297.7479553222656,301.9365539550781,296.27886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970855858759023e-05,4.3947296142578125,1.0,0.050000000745058,0.0,298.4975280761719,410.0,8475.10546875,0.0,13466.5400390625,1.0,283.1499938964844,295.1719665527344,296.5133056640625,297.1714172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090517520904541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.255126953125,0.0,20.0830135345459,1895.4371337890625,0.0,130.71148681640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090900,302.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2879638671875,0.9990000128746032,1.0,0.5319364666938782,301.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2879638671875,0.9990000128746032,1.0,0.5601546764373779,301.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2879638671875,0.9990000128746032,1.0,0.4137283265590668,301.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2879638671875,0.9990000128746032,1.0,0.5601546764373779,301.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2879638671875,0.9990000128746032,1.0,2.657132625579834,296.2880249023437,284.95001220703125,297.75860595703125,293.516845703125,297.7584228515625,301.94189453125,296.2884521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.5970581191359088e-05,4.394643783569336,1.0,0.050000000745058,0.0,298.4896850585937,410.0,8480.79296875,0.0,13466.5751953125,1.0,283.1499938964844,295.18121337890625,296.5186767578125,297.1773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092295229434967,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.330078125,0.0,20.0830135345459,1895.4371337890625,0.0,130.9951934814453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18090960,302.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29718017578125,0.9990000128746032,1.0,0.531937837600708,301.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29718017578125,0.9990000128746032,1.0,0.5601561665534973,301.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.29718017578125,0.9990000128746032,1.0,0.4137294292449951,301.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29718017578125,0.9990000128746032,1.0,0.5601561665534973,301.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29718017578125,0.9990000128746032,1.0,2.657139778137207,296.2972717285156,284.95001220703125,297.7686767578125,293.522216796875,297.7684936523437,301.9470520019531,296.29766845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731845855713,5.679705619812012,2.597035745566245e-05,4.3945746421813965,1.0,0.050000000745058,0.0,298.4833984375,410.0,8486.263671875,0.0,13466.603515625,1.0,283.1499938964844,295.19012451171875,296.52398681640625,297.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309401124715805,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.30810546875,0.0,20.0830135345459,1895.4371337890625,0.0,131.2688751220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091020,302.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3060913085937,0.9990000128746032,1.0,0.5319370627403259,301.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3060913085937,0.9990000128746032,1.0,0.5601553320884705,301.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3060913085937,0.9990000128746032,1.0,0.413728803396225,301.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3060913085937,0.9990000128746032,1.0,0.5601553320884705,301.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3060913085937,0.9990000128746032,1.0,2.6571357250213623,296.30615234375,284.95001220703125,297.77838134765625,293.52752685546875,297.7781982421875,301.9520874023437,296.3065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970482965931296e-05,4.394613742828369,1.0,0.050000000745058,0.0,298.4869384765625,410.0,8491.5517578125,0.0,13466.5869140625,1.0,283.1499938964844,295.1986999511719,296.5292053222656,297.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095661103725433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.185791015625,0.0,20.0830135345459,1895.4371337890625,0.0,131.531982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091080,302.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3146667480469,0.9990000128746032,1.0,0.5319337844848633,301.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3146667480469,0.9990000128746032,1.0,0.5601519346237183,301.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3146667480469,0.9990000128746032,1.0,0.4137263000011444,301.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3146667480469,0.9990000128746032,1.0,0.5601519346237183,301.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3146667480469,0.9990000128746032,1.0,2.6571195125579834,296.3147277832031,284.95001220703125,297.7877502441406,293.5327453613281,297.78759765625,301.9569396972656,296.3150939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.67966365814209,2.5970994101953693e-05,4.394772529602051,1.0,0.050000000745058,0.0,298.5014038085937,410.0,8496.6455078125,0.0,13466.5224609375,1.0,283.1499938964844,295.2069702148437,296.53436279296875,297.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097262680530548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.974609375,0.0,20.0830135345459,1895.4371337890625,0.0,131.7872314453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091140,302.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.32293701171875,0.9990000128746032,1.0,0.5319303274154663,301.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.32293701171875,0.9990000128746032,1.0,0.5601482391357422,301.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.32293701171875,0.9990000128746032,1.0,0.4137235879898071,301.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.32293701171875,0.9990000128746032,1.0,0.5601482391357422,301.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.32293701171875,0.9990000128746032,1.0,2.657102108001709,296.322998046875,284.95001220703125,297.7968139648437,293.5378723144531,297.796630859375,301.9617004394531,296.3233642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.5971543436753564e-05,4.394943237304688,1.0,0.050000000745058,0.0,298.5169982910156,410.0,8501.5810546875,0.0,13466.4521484375,1.0,283.1499938964844,295.2149353027344,296.5394592285156,297.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098810315132141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.6728515625,0.0,20.0830135345459,1895.4371337890625,0.0,132.0338134765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
