time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,302.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3309326171875,0.9990000128746032,1.0,0.5319264531135559,301.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3309326171875,0.9990000128746032,1.0,0.5601441264152527,301.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3309326171875,0.9990000128746032,1.0,0.4137205481529236,301.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3309326171875,0.9990000128746032,1.0,0.5601441264152527,301.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3309326171875,0.9990000128746032,1.0,2.6570825576782227,296.3309936523437,284.95001220703125,297.8055419921875,293.5429382324219,297.805419921875,301.96630859375,296.3313293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679586887359619,2.597215825517196e-05,4.395134925842285,1.0,0.050000000745058,0.0,298.5345153808594,410.0,8506.3583984375,0.0,13466.373046875,1.0,283.1499938964844,295.2226257324219,296.5444641113281,297.205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100312650203705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.28955078125,0.0,20.0830135345459,1895.4371337890625,0.0,132.2731475830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091260,302.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3386535644531,0.9990000128746032,1.0,0.5319225192070007,301.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3386535644531,0.9990000128746032,1.0,0.560140073299408,301.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3386535644531,0.9990000128746032,1.0,0.4137175381183624,301.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3386535644531,0.9990000128746032,1.0,0.560140073299408,301.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3386535644531,0.9990000128746032,1.0,2.6570632457733154,296.3387145996094,284.95001220703125,297.81402587890625,293.54791259765625,297.8138732910156,301.9707946777344,296.33905029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.67954683303833,2.597277125460096e-05,4.395325660705566,1.0,0.050000000745058,0.0,298.5519104003906,410.0,8511.0078125,0.0,13466.294921875,1.0,283.1499938964844,295.23004150390625,296.54937744140625,297.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101758062839508,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.82177734375,0.0,20.0830135345459,1895.4371337890625,0.0,132.5032501220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091320,302.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3461608886719,0.9990000128746032,1.0,0.5319196581840515,301.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3461608886719,0.9990000128746032,1.0,0.5601369738578796,301.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3461608886719,0.9990000128746032,1.0,0.4137152731418609,301.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3461608886719,0.9990000128746032,1.0,0.5601369738578796,301.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3461608886719,0.9990000128746032,1.0,2.6570487022399902,296.3462219238281,284.95001220703125,297.8222351074219,293.55279541015625,297.8221130371094,301.9751892089844,296.3465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.597323145892005e-05,4.395468711853027,1.0,0.050000000745058,0.0,298.5649719238281,410.0,8515.517578125,0.0,13466.236328125,1.0,283.1499938964844,295.2372436523437,296.5542297363281,297.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103166818618774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.285888671875,0.0,20.0830135345459,1895.4371337890625,0.0,132.72752380371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091380,302.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3534240722656,0.9990000128746032,1.0,0.531918466091156,301.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3534240722656,0.9990000128746032,1.0,0.5601357221603394,301.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3534240722656,0.9990000128746032,1.0,0.4137143492698669,301.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3534240722656,0.9990000128746032,1.0,0.5601357221603394,301.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3534240722656,0.9990000128746032,1.0,2.6570427417755127,296.3534851074219,284.95001220703125,297.8302307128906,293.5576171875,297.830078125,301.9794616699219,296.3537902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.597341881482862e-05,4.395526885986328,1.0,0.050000000745058,0.0,298.5702819824219,410.0,8519.9228515625,0.0,13466.212890625,1.0,283.1499938964844,295.2441711425781,296.5589904785156,297.22174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104512691497803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.67138671875,0.0,20.0830135345459,1895.4371337890625,0.0,132.94168090820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091440,302.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3605041503906,0.9990000128746032,1.0,0.5319193005561829,301.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3605041503906,0.9990000128746032,1.0,0.560136616230011,301.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3605041503906,0.9990000128746032,1.0,0.4137150049209595,301.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3605041503906,0.9990000128746032,1.0,0.560136616230011,301.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3605041503906,0.9990000128746032,1.0,2.6570470333099365,296.3605651855469,284.95001220703125,297.8380126953125,293.5623474121094,297.8378601074219,301.9836730957031,296.3608703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.5973287847591564e-05,4.395486354827881,1.0,0.050000000745058,0.0,298.56658935546875,410.0,8524.232421875,0.0,13466.2294921875,1.0,283.1499938964844,295.2509155273437,296.56365966796875,297.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105822801589966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.99853515625,0.0,20.0830135345459,1895.4371337890625,0.0,133.1501007080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091500,302.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3674011230469,0.9990000128746032,1.0,0.531921923160553,301.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3674011230469,0.9990000128746032,1.0,0.5601393580436707,301.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3674011230469,0.9990000128746032,1.0,0.4137170314788818,301.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3674011230469,0.9990000128746032,1.0,0.5601393580436707,301.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3674011230469,0.9990000128746032,1.0,2.657060146331787,296.3674621582031,284.95001220703125,297.8455810546875,293.5669860839844,297.8454284667969,301.98779296875,296.3677673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358085632324,1.0,0.050000000745058,0.0,298.5549011230469,410.0,8528.4345703125,0.0,13466.2822265625,1.0,283.1499938964844,295.2574768066406,296.5682678222656,297.2319030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107093572616577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.266357421875,0.0,20.0830135345459,1895.4371337890625,0.0,133.35220336914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091560,302.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741760253906,0.9990000128746032,1.0,0.5319247841835022,301.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741760253906,0.9990000128746032,1.0,0.5601423978805542,301.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741760253906,0.9990000128746032,1.0,0.4137192666530609,301.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741760253906,0.9990000128746032,1.0,0.5601423978805542,301.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3741760253906,0.9990000128746032,1.0,2.657074451446533,296.37420654296875,284.95001220703125,297.8529663085937,293.571533203125,297.85284423828125,301.9918212890625,296.37451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679569721221924,2.597242018964608e-05,4.395216464996338,1.0,0.050000000745058,0.0,298.5419616699219,410.0,8532.560546875,0.0,13466.3408203125,1.0,283.1499938964844,295.26385498046875,296.57281494140625,297.2368469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108342885971069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.48486328125,0.0,20.0830135345459,1895.4371337890625,0.0,133.5508270263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091620,302.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807678222656,0.9990000128746032,1.0,0.5319262146949768,301.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807678222656,0.9990000128746032,1.0,0.5601439476013184,301.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807678222656,0.9990000128746032,1.0,0.4137203991413116,301.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807678222656,0.9990000128746032,1.0,0.5601439476013184,301.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3807678222656,0.9990000128746032,1.0,2.6570816040039062,296.3807983398437,284.95001220703125,297.8602294921875,293.5760192871094,297.860107421875,301.99578857421875,296.381103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.5972190996981223e-05,4.395144939422607,1.0,0.050000000745058,0.0,298.535400390625,410.0,8536.607421875,0.0,13466.3701171875,1.0,283.1499938964844,295.2701110839844,296.5772705078125,297.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109563291072845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.652099609375,0.0,20.0830135345459,1895.4371337890625,0.0,133.74484252929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091680,302.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3872375488281,0.9990000128746032,1.0,0.5319263339042664,301.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3872375488281,0.9990000128746032,1.0,0.5601440668106079,301.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3872375488281,0.9990000128746032,1.0,0.4137204885482788,301.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3872375488281,0.9990000128746032,1.0,0.5601440668106079,301.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3872375488281,0.9990000128746032,1.0,2.657082319259644,296.38726806640625,284.95001220703125,297.8673400878906,293.5804138183594,297.8672180175781,301.9997253417969,296.3875427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.597217280708719e-05,4.395139217376709,1.0,0.050000000745058,0.0,298.534912109375,410.0,8540.5869140625,0.0,13466.3720703125,1.0,283.1499938964844,295.2762145996094,296.5816345214844,297.2464904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110774755477905,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.7783203125,0.0,20.0830135345459,1895.4371337890625,0.0,133.9373321533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091740,302.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3935852050781,0.9990000128746032,1.0,0.5319275259971619,301.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3935852050781,0.9990000128746032,1.0,0.5601453185081482,301.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3935852050781,0.9990000128746032,1.0,0.4137214124202728,301.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3935852050781,0.9990000128746032,1.0,0.5601453185081482,301.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3935852050781,0.9990000128746032,1.0,2.657088279724121,296.3936462402344,284.95001220703125,297.87432861328125,293.5847473144531,297.87420654296875,302.00360107421875,296.3939208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.5971985451178625e-05,4.395081520080566,1.0,0.050000000745058,0.0,298.5296325683594,410.0,8544.5234375,0.0,13466.3955078125,1.0,283.1499938964844,295.2821960449219,296.5859375,297.2511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111970424652099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.862060546875,0.0,20.0830135345459,1895.4371337890625,0.0,134.12728881835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091800,302.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3998413085937,0.9990000128746032,1.0,0.5319263339042664,301.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3998413085937,0.9990000128746032,1.0,0.5601440668106079,301.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3998413085937,0.9990000128746032,1.0,0.4137204885482788,301.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3998413085937,0.9990000128746032,1.0,0.5601440668106079,301.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3998413085937,0.9990000128746032,1.0,2.657082319259644,296.39990234375,284.95001220703125,297.8812561035156,293.5889587402344,297.8811340332031,302.0074462890625,296.4001770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.050000000745058,0.0,298.53485107421875,410.0,8548.4267578125,0.0,13466.3720703125,1.0,283.1499938964844,295.2880554199219,296.59014892578125,297.2557983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113152682781219,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.9091796875,0.0,20.0830135345459,1895.4371337890625,0.0,134.31507873535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091860,302.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4060363769531,0.9990000128746032,1.0,0.5319241881370544,301.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4060363769531,0.9990000128746032,1.0,0.5601418018341064,301.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4060363769531,0.9990000128746032,1.0,0.4137188196182251,301.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4060363769531,0.9990000128746032,1.0,0.5601418018341064,301.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4060363769531,0.9990000128746032,1.0,2.657071352005005,296.4060974121094,284.95001220703125,297.8880920410156,293.5931091308594,297.8879699707031,302.0112609863281,296.4063415527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563522338867,2.5972514777095057e-05,4.395245552062988,1.0,0.050000000745058,0.0,298.54461669921875,410.0,8552.3095703125,0.0,13466.328125,1.0,283.1499938964844,295.2938537597656,296.5942687988281,297.26031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114313781261444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.922119140625,0.0,20.0830135345459,1895.4371337890625,0.0,134.49942016601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091920,302.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.41217041015625,0.9990000128746032,1.0,0.5319226980209351,301.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.41217041015625,0.9990000128746032,1.0,0.5601401925086975,301.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.41217041015625,0.9990000128746032,1.0,0.413717657327652,301.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.41217041015625,0.9990000128746032,1.0,0.5601401925086975,301.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.41217041015625,0.9990000128746032,1.0,2.6570639610290527,296.4122314453125,284.95001220703125,297.8948974609375,293.59716796875,297.894775390625,302.0151062011719,296.4124755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679547786712647,2.597275124571752e-05,4.395318984985352,1.0,0.050000000745058,0.0,298.55133056640625,410.0,8556.185546875,0.0,13466.2978515625,1.0,283.1499938964844,295.299560546875,296.59832763671875,297.2647399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115467727184295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.909423828125,0.0,20.0830135345459,1895.4371337890625,0.0,134.68264770507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18091980,302.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.41827392578125,0.9990000128746032,1.0,0.5319198966026306,301.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.41827392578125,0.9990000128746032,1.0,0.5601372718811035,301.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.41827392578125,0.9990000128746032,1.0,0.4137154817581177,301.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.41827392578125,0.9990000128746032,1.0,0.5601372718811035,301.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.41827392578125,0.9990000128746032,1.0,2.657050132751465,296.4183044433594,284.95001220703125,297.9016418457031,293.60113525390625,297.90155029296875,302.0189819335937,296.4185791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679519176483154,2.5973189622163773e-05,4.395455360412598,1.0,0.050000000745058,0.0,298.56378173828125,410.0,8560.064453125,0.0,13466.2421875,1.0,283.1499938964844,295.3052062988281,296.602294921875,297.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116608560085296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.873779296875,0.0,20.0830135345459,1895.4371337890625,0.0,134.8636932373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092040,302.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4243469238281,0.9990000128746032,1.0,0.5319163799285889,301.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4243469238281,0.9990000128746032,1.0,0.5601335763931274,301.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4243469238281,0.9990000128746032,1.0,0.413712739944458,301.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4243469238281,0.9990000128746032,1.0,0.5601335763931274,301.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4243469238281,0.9990000128746032,1.0,2.657032489776612,296.4244079589844,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,302.0228576660156,296.4246520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482460021973,2.597374441393185e-05,4.395627975463867,1.0,0.050000000745058,0.0,298.5795288085937,410.0,8563.955078125,0.0,13466.171875,1.0,283.1499938964844,295.3108215332031,296.6061706542969,297.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117747604846954,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.82177734375,0.0,20.0830135345459,1895.4371337890625,0.0,135.04441833496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092100,302.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.430419921875,0.9990000128746032,1.0,0.531913697719574,301.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.430419921875,0.9990000128746032,1.0,0.560130774974823,301.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.430419921875,0.9990000128746032,1.0,0.4137106537818908,301.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.430419921875,0.9990000128746032,1.0,0.560130774974823,301.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.430419921875,0.9990000128746032,1.0,2.6570191383361816,296.43048095703125,284.95001220703125,297.9151916503906,293.6088256835937,297.9150695800781,302.0267639160156,296.4307556152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.050000000745058,0.0,298.591552734375,410.0,8567.8779296875,0.0,13466.1171875,1.0,283.1499938964844,295.31640625,296.6099853515625,297.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118879795074463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.75634765625,0.0,20.0830135345459,1895.4371337890625,0.0,135.2240447998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092160,302.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5319126844406128,301.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.560129702091217,301.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.4137098789215088,301.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.560129702091217,301.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,2.6570138931274414,296.4366149902344,284.95001220703125,297.9219970703125,293.612548828125,297.921875,302.0306701660156,296.4368591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679443836212158,2.59743301285198e-05,4.395810127258301,1.0,0.050000000745058,0.0,298.5961608886719,410.0,8571.8427734375,0.0,13466.0966796875,1.0,283.1499938964844,295.3219909667969,296.6136779785156,297.2815856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120007514953613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.68408203125,0.0,20.0830135345459,1895.4371337890625,0.0,135.4029083251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092220,302.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4427185058594,0.9990000128746032,1.0,0.5319132208824158,301.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4427185058594,0.9990000128746032,1.0,0.56013023853302,301.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4427185058594,0.9990000128746032,1.0,0.4137102663516998,301.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4427185058594,0.9990000128746032,1.0,0.56013023853302,301.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4427185058594,0.9990000128746032,1.0,2.65701675415039,296.4427490234375,284.95001220703125,297.9288635253906,293.6161804199219,297.9287414550781,302.0345458984375,296.4430236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424645500724e-05,4.395784378051758,1.0,0.050000000745058,0.0,298.59381103515625,410.0,8575.8603515625,0.0,13466.107421875,1.0,283.1499938964844,295.3276062011719,296.6173095703125,297.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121143579483032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.610107421875,0.0,20.0830135345459,1895.4371337890625,0.0,135.58302307128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092280,302.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.44891357421875,0.9990000128746032,1.0,0.5319146513938904,301.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.44891357421875,0.9990000128746032,1.0,0.5601317882537842,301.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.44891357421875,0.9990000128746032,1.0,0.4137113988399505,301.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.44891357421875,0.9990000128746032,1.0,0.5601317882537842,301.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.44891357421875,0.9990000128746032,1.0,2.657023906707764,296.448974609375,284.95001220703125,297.935791015625,293.6197204589844,297.9356994628906,302.0384216308594,296.4492492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490566253662,5.679464340209961,2.5974017262342383e-05,4.395712852478027,1.0,0.050000000745058,0.0,298.5872802734375,410.0,8579.939453125,0.0,13466.13671875,1.0,283.1499938964844,295.333251953125,296.6208801269531,297.2895202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122299611568451,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.5390625,0.0,20.0830135345459,1895.4371337890625,0.0,135.7662811279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092340,302.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4552307128906,0.9990000128746032,1.0,0.5319164395332336,301.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4552307128906,0.9990000128746032,1.0,0.5601336359977722,301.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4552307128906,0.9990000128746032,1.0,0.4137127995491028,301.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4552307128906,0.9990000128746032,1.0,0.5601336359977722,301.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4552307128906,0.9990000128746032,1.0,2.6570327281951904,296.4552917480469,284.95001220703125,297.9428405761719,293.6231689453125,297.9427185058594,302.04229736328125,296.45556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.597373713797424e-05,4.395626068115234,1.0,0.050000000745058,0.0,298.579345703125,410.0,8584.0986328125,0.0,13466.1728515625,1.0,283.1499938964844,295.33892822265625,296.62432861328125,297.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123470842838287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.475830078125,0.0,20.0830135345459,1895.4371337890625,0.0,135.951904296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092400,302.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.46160888671875,0.9990000128746032,1.0,0.531917929649353,301.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.46160888671875,0.9990000128746032,1.0,0.5601351857185364,301.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.46160888671875,0.9990000128746032,1.0,0.4137139320373535,301.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.46160888671875,0.9990000128746032,1.0,0.5601351857185364,301.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.46160888671875,0.9990000128746032,1.0,2.6570401191711426,296.461669921875,284.95001220703125,297.95001220703125,293.62652587890625,297.94989013671875,302.0461730957031,296.4619445800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973502488341182e-05,4.395553112030029,1.0,0.050000000745058,0.0,298.5726623535156,410.0,8588.3330078125,0.0,13466.2021484375,1.0,283.1499938964844,295.3446960449219,296.6277160644531,297.297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124668896198272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.423828125,0.0,20.0830135345459,1895.4371337890625,0.0,136.14173889160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092460,302.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4681396484375,0.9990000128746032,1.0,0.5319188833236694,301.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4681396484375,0.9990000128746032,1.0,0.5601361989974976,301.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4681396484375,0.9990000128746032,1.0,0.4137147068977356,301.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4681396484375,0.9990000128746032,1.0,0.5601361989974976,301.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4681396484375,0.9990000128746032,1.0,2.657045125961304,296.4682006835937,284.95001220703125,297.9573059082031,293.6297912597656,297.9571838378906,302.0500793457031,296.4684753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.050000000745058,0.0,298.5682983398437,410.0,8592.673828125,0.0,13466.2216796875,1.0,283.1499938964844,295.3505249023437,296.6310119628906,297.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125893473625183,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.38818359375,0.0,20.0830135345459,1895.4371337890625,0.0,136.33572387695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092520,302.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.47479248046875,0.9990000128746032,1.0,0.531919538974762,301.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.47479248046875,0.9990000128746032,1.0,0.5601369142532349,301.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.47479248046875,0.9990000128746032,1.0,0.4137152135372162,301.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.47479248046875,0.9990000128746032,1.0,0.5601369142532349,301.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.47479248046875,0.9990000128746032,1.0,2.657048225402832,296.4748229980469,284.95001220703125,297.9647521972656,293.63299560546875,297.9646301269531,302.053955078125,296.4751281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.679515361785889,2.5973246010835283e-05,4.395473003387451,1.0,0.050000000745058,0.0,298.5653991699219,410.0,8597.125,0.0,13466.2353515625,1.0,283.1499938964844,295.3564758300781,296.6342163085937,297.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127153515815735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.372314453125,0.0,20.0830135345459,1895.4371337890625,0.0,136.5352783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092580,302.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815673828125,0.9990000128746032,1.0,0.5319179892539978,301.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815673828125,0.9990000128746032,1.0,0.5601352453231812,301.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815673828125,0.9990000128746032,1.0,0.4137139916419983,301.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815673828125,0.9990000128746032,1.0,0.5601352453231812,301.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815673828125,0.9990000128746032,1.0,2.6570403575897217,296.48162841796875,284.95001220703125,297.9723815917969,293.6360778808594,297.9722595214844,302.05792236328125,296.48193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.5973493393394165e-05,4.39555025100708,1.0,0.050000000745058,0.0,298.5724182128906,410.0,8601.6982421875,0.0,13466.203125,1.0,283.1499938964844,295.3625183105469,296.6373596191406,297.30792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128449916839599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.3818359375,0.0,20.0830135345459,1895.4371337890625,0.0,136.74050903320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092640,302.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.488525390625,0.9990000128746032,1.0,0.5319162011146545,301.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.488525390625,0.9990000128746032,1.0,0.5601333975791931,301.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.488525390625,0.9990000128746032,1.0,0.4137126207351684,301.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.488525390625,0.9990000128746032,1.0,0.5601333975791931,301.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.488525390625,0.9990000128746032,1.0,2.657031536102295,296.48858642578125,284.95001220703125,297.980224609375,293.6390686035156,297.9800720214844,302.0618591308594,296.4888916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.5973771698772907e-05,4.395637035369873,1.0,0.050000000745058,0.0,298.580322265625,410.0,8606.412109375,0.0,13466.16796875,1.0,283.1499938964844,295.36871337890625,296.640380859375,297.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129788041114807,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.419921875,0.0,20.0830135345459,1895.4371337890625,0.0,136.95233154296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092700,302.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4956970214844,0.9990000128746032,1.0,0.5319142937660217,301.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4956970214844,0.9990000128746032,1.0,0.560131311416626,301.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4956970214844,0.9990000128746032,1.0,0.4137111008167267,301.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4956970214844,0.9990000128746032,1.0,0.560131311416626,301.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4956970214844,0.9990000128746032,1.0,2.657021999359131,296.4957580566406,284.95001220703125,297.98828125,293.6419677734375,297.9881286621094,302.0658569335937,296.4960632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460525512695,2.5974079107982107e-05,4.395732402801514,1.0,0.050000000745058,0.0,298.58905029296875,410.0,8611.267578125,0.0,13466.12890625,1.0,283.1499938964844,295.37506103515625,296.643310546875,297.314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131163716316223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.49462890625,0.0,20.0830135345459,1895.4371337890625,0.0,137.1699981689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092760,302.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5030517578125,0.9990000128746032,1.0,0.5319122672080994,301.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5030517578125,0.9990000128746032,1.0,0.5601292252540588,301.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5030517578125,0.9990000128746032,1.0,0.4137095510959625,301.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5030517578125,0.9990000128746032,1.0,0.5601292252540588,301.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5030517578125,0.9990000128746032,1.0,2.6570119857788086,296.50311279296875,284.95001220703125,297.99658203125,293.644775390625,297.9964294433594,302.06988525390625,296.5034484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.050000000745058,0.0,298.5979919433594,410.0,8616.2802734375,0.0,13466.0888671875,1.0,283.1499938964844,295.3815612792969,296.64617919921875,297.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132577836513519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.60986328125,0.0,20.0830135345459,1895.4371337890625,0.0,137.3937530517578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092820,302.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.5319104790687561,301.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.560127317905426,301.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.4137081503868103,301.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.560127317905426,301.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,2.6570029258728027,296.5107116699219,284.95001220703125,298.0051574707031,293.6474914550781,298.0050048828125,302.073974609375,296.51104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446697235107,5.6794209480285645,2.597467755549588e-05,4.395918369293213,1.0,0.050000000745058,0.0,298.6060485839844,410.0,8621.46484375,0.0,13466.052734375,1.0,283.1499938964844,295.3882751464844,296.64892578125,297.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134034872055053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.77001953125,0.0,20.0830135345459,1895.4371337890625,0.0,137.6241455078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092880,302.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5184936523437,0.9990000128746032,1.0,0.5319091081619263,301.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5184936523437,0.9990000128746032,1.0,0.5601258873939514,301.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5184936523437,0.9990000128746032,1.0,0.4137070775032043,301.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5184936523437,0.9990000128746032,1.0,0.5601258873939514,301.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5184936523437,0.9990000128746032,1.0,2.656996011734009,296.5185546875,284.95001220703125,298.0140075683594,293.6501159667969,298.01385498046875,302.0780639648437,296.5188903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679432392120361,5.679406642913818,2.597489401523489e-05,4.395986080169678,1.0,0.050000000745058,0.0,298.6121826171875,410.0,8626.8427734375,0.0,13466.025390625,1.0,283.1499938964844,295.3951721191406,296.6515808105469,297.32427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135544955730438,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.9755859375,0.0,20.0830135345459,1895.4371337890625,0.0,137.86293029785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18092940,302.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.526611328125,0.9990000128746032,1.0,0.5319083333015442,301.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.526611328125,0.9990000128746032,1.0,0.5601250529289246,301.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.526611328125,0.9990000128746032,1.0,0.4137064814567566,301.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.526611328125,0.9990000128746032,1.0,0.5601250529289246,301.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.526611328125,0.9990000128746032,1.0,2.656992197036743,296.52667236328125,284.95001220703125,298.0231628417969,293.6526184082031,298.0229797363281,302.0822448730469,296.52703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679424285888672,5.679398536682129,2.5975017706514336e-05,4.396024227142334,1.0,0.050000000745058,0.0,298.6156921386719,410.0,8632.40625,0.0,13466.0087890625,1.0,283.1499938964844,295.4023132324219,296.6541442871094,297.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137102723121643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.2412109375,0.0,20.0830135345459,1895.4371337890625,0.0,138.109130859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093000,302.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350036621094,0.9990000128746032,1.0,0.5319081544876099,301.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350036621094,0.9990000128746032,1.0,0.5601248741149902,301.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350036621094,0.9990000128746032,1.0,0.4137063324451446,301.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350036621094,0.9990000128746032,1.0,0.5601248741149902,301.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5350036621094,0.9990000128746032,1.0,2.6569912433624268,296.5350646972656,284.95001220703125,298.0326538085937,293.6550598144531,298.032470703125,302.08642578125,296.5354309082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422378540039,5.679396629333496,2.59750468103448e-05,4.39603328704834,1.0,0.050000000745058,0.0,298.61651611328125,410.0,8638.1865234375,0.0,13466.005859375,1.0,283.1499938964844,295.4096374511719,296.6566467285156,297.3302307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138723075389862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.56005859375,0.0,20.0830135345459,1895.4371337890625,0.0,138.36517333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093060,302.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.5319085121154785,301.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.5601252913475037,301.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.4137066304683685,301.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.5601252913475037,301.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,2.65699315071106,296.54376220703125,284.95001220703125,298.04248046875,293.6573791503906,298.04229736328125,302.0906982421875,296.5441589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679426193237305,5.679400444030762,2.597498860268388e-05,4.396015644073486,1.0,0.050000000745058,0.0,298.6148986816406,410.0,8644.1953125,0.0,13466.0126953125,1.0,283.1499938964844,295.4172668457031,296.6590270996094,297.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140405118465423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.94384765625,0.0,20.0830135345459,1895.4371337890625,0.0,138.63087463378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093120,302.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5527038574219,0.9990000128746032,1.0,0.531909167766571,302.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5527038574219,0.9990000128746032,1.0,0.560126006603241,301.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5527038574219,0.9990000128746032,1.0,0.4137071371078491,301.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5527038574219,0.9990000128746032,1.0,0.560126006603241,301.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5527038574219,0.9990000128746032,1.0,2.656996488571167,296.55279541015625,284.95001220703125,298.0526733398437,293.6595764160156,298.052490234375,302.09503173828125,296.5531921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.050000000745058,0.0,298.6118469238281,410.0,8650.4345703125,0.0,13466.0263671875,1.0,283.1499938964844,295.4251403808594,296.66131591796875,297.3358764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142158985137939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.39208984375,0.0,20.0830135345459,1895.4371337890625,0.0,138.90780639648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093180,302.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5621032714844,0.9990000128746032,1.0,0.5319100022315979,302.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5621032714844,0.9990000128746032,1.0,0.5601268410682678,301.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5621032714844,0.9990000128746032,1.0,0.4137077629566192,301.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5621032714844,0.9990000128746032,1.0,0.5601268410682678,301.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5621032714844,0.9990000128746032,1.0,2.657000541687012,296.56219482421875,284.95001220703125,298.0632629394531,293.6617126464844,298.0630798339844,302.09942626953125,296.5625915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441928863525,5.679415702819824,2.5974755772040226e-05,4.395942687988281,1.0,0.050000000745058,0.0,298.6082458496094,410.0,8656.9052734375,0.0,13466.04296875,1.0,283.1499938964844,295.433349609375,296.6634826660156,297.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143978118896484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.924560546875,0.0,20.0830135345459,1895.4371337890625,0.0,139.19496154785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
