time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093240,302.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5718078613281,0.9990000128746032,1.0,0.5319106578826904,302.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5718078613281,0.9990000128746032,1.0,0.5601275563240051,301.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5718078613281,0.9990000128746032,1.0,0.4137082993984222,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5718078613281,0.9990000128746032,1.0,0.5601275563240051,301.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5718078613281,0.9990000128746032,1.0,2.657003879547119,296.5718994140625,284.95001220703125,298.0742492675781,293.6636962890625,298.07403564453125,302.1039123535156,296.57232666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974646632676013e-05,4.395908832550049,1.0,0.050000000745058,0.0,298.60516357421875,410.0,8663.6220703125,0.0,13466.056640625,1.0,283.1499938964844,295.4418334960937,296.6655578613281,297.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145874142646789,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.52734375,0.0,20.0830135345459,1895.4371337890625,0.0,139.49412536621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093300,302.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819091796875,0.9990000128746032,1.0,0.5319111347198486,302.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819091796875,0.9990000128746032,1.0,0.5601280331611633,301.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819091796875,0.9990000128746032,1.0,0.4137086570262909,301.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819091796875,0.9990000128746032,1.0,0.5601280331611633,301.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5819091796875,0.9990000128746032,1.0,2.65700626373291,296.5820007324219,284.95001220703125,298.0856628417969,293.6656188964844,298.0854797363281,302.1084899902344,296.5824279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427623748779,2.5974575692089275e-05,4.395886898040772,1.0,0.050000000745058,0.0,298.6031494140625,410.0,8670.6240234375,0.0,13466.0654296875,1.0,283.1499938964844,295.4506530761719,296.66754150390625,297.3436889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147850036621094,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.20947265625,0.0,20.0830135345459,1895.4371337890625,0.0,139.80580139160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093360,302.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5924072265625,0.9990000128746032,1.0,0.531911313533783,302.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5924072265625,0.9990000128746032,1.0,0.5601282119750977,301.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5924072265625,0.9990000128746032,1.0,0.4137087762355804,301.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5924072265625,0.9990000128746032,1.0,0.5601282119750977,301.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5924072265625,0.9990000128746032,1.0,2.6570069789886475,296.5924987792969,284.95001220703125,298.0975646972656,293.6674194335937,298.09735107421875,302.1130065917969,296.59295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679455280303955,5.679429531097412,2.5974550226237625e-05,4.395878791809082,1.0,0.050000000745058,0.0,298.6024169921875,410.0,8677.908203125,0.0,13466.0693359375,1.0,283.1499938964844,295.4598083496094,296.66943359375,297.3461303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149910867214203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.980224609375,0.0,20.0830135345459,1895.4371337890625,0.0,140.13075256347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093420,302.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.60333251953125,0.9990000128746032,1.0,0.5319112539291382,302.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.60333251953125,0.9990000128746032,1.0,0.5601281523704529,301.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.60333251953125,0.9990000128746032,1.0,0.413708746433258,301.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.60333251953125,0.9990000128746032,1.0,0.5601281523704529,301.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.60333251953125,0.9990000128746032,1.0,2.6570067405700684,296.6034240722656,284.95001220703125,298.1098937988281,293.6690979003906,298.10968017578125,302.1174011230469,296.6039123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597455750219524e-05,4.395881652832031,1.0,0.050000000745058,0.0,298.6026611328125,410.0,8685.4833984375,0.0,13466.0673828125,1.0,283.1499938964844,295.4693298339844,296.67120361328125,297.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152058720588684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.847412109375,0.0,20.0830135345459,1895.4371337890625,0.0,140.4692840576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093480,302.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6146850585937,0.9990000128746032,1.0,0.5319110751152039,302.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6146850585937,0.9990000128746032,1.0,0.5601279735565186,301.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6146850585937,0.9990000128746032,1.0,0.4137085974216461,301.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6146850585937,0.9990000128746032,1.0,0.5601279735565186,301.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6146850585937,0.9990000128746032,1.0,2.657006025314331,296.6147766113281,284.95001220703125,298.12274169921875,293.6706848144531,298.1224975585937,302.1219177246094,296.6152648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.597458478703629e-05,4.395889759063721,1.0,0.050000000745058,0.0,298.6034240722656,410.0,8693.349609375,0.0,13466.064453125,1.0,283.1499938964844,295.4792175292969,296.6728515625,297.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315430074930191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.80224609375,0.0,20.0830135345459,1895.4371337890625,0.0,140.822509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093540,302.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62646484375,0.9990000128746032,1.0,0.5319108366966248,302.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.62646484375,0.9990000128746032,1.0,0.5601277351379395,301.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.62646484375,0.9990000128746032,1.0,0.4137084186077118,301.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.62646484375,0.9990000128746032,1.0,0.5601277351379395,301.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62646484375,0.9990000128746032,1.0,2.6570048332214355,296.6265563964844,284.95001220703125,298.1361083984375,293.672119140625,298.1358642578125,302.12652587890625,296.6270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.5974621166824363e-05,4.395901203155518,1.0,0.050000000745058,0.0,298.6044311523437,410.0,8701.556640625,0.0,13466.0595703125,1.0,283.1499938964844,295.4894714355469,296.6744079589844,297.3529357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156640231609344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.85595703125,0.0,20.0830135345459,1895.4371337890625,0.0,141.19094848632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093600,302.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.63873291015625,0.9990000128746032,1.0,0.5319105982780457,302.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63873291015625,0.9990000128746032,1.0,0.5601274967193604,301.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63873291015625,0.9990000128746032,1.0,0.4137082397937774,301.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.63873291015625,0.9990000128746032,1.0,0.5601274967193604,301.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.63873291015625,0.9990000128746032,1.0,2.65700364112854,296.6388244628906,284.95001220703125,298.1499938964844,293.6734619140625,298.1497497558594,302.1312255859375,296.6393737792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465754661244e-05,4.3959126472473145,1.0,0.050000000745058,0.0,298.60546875,410.0,8710.095703125,0.0,13466.0546875,1.0,283.1499938964844,295.5001220703125,296.6758728027344,297.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159083724021911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.01171875,0.0,20.0830135345459,1895.4371337890625,0.0,141.57559204101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093660,302.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6514892578125,0.9990000128746032,1.0,0.5319104194641113,302.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6514892578125,0.9990000128746032,1.0,0.5601272583007812,301.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6514892578125,0.9990000128746032,1.0,0.4137080907821655,301.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6514892578125,0.9990000128746032,1.0,0.5601272583007812,301.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6514892578125,0.9990000128746032,1.0,2.657002687454224,296.6515808105469,284.95001220703125,298.1644287109375,293.6744384765625,298.1641540527344,302.1360168457031,296.65216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679419994354248,2.597468846943229e-05,4.395922183990479,1.0,0.050000000745058,0.0,298.6063537597656,410.0,8718.94140625,0.0,13466.05078125,1.0,283.1499938964844,295.51123046875,296.6771545410156,297.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161916136741638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.27490234375,0.0,20.0830135345459,1895.4371337890625,0.0,142.021240234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093720,302.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6646728515625,0.9990000128746032,1.0,0.531910240650177,302.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6646728515625,0.9990000128746032,1.0,0.5601271390914917,301.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6646728515625,0.9990000128746032,1.0,0.413707971572876,301.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6646728515625,0.9990000128746032,1.0,0.5601271390914917,301.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6646728515625,0.9990000128746032,1.0,2.6570019721984863,296.664794921875,284.95001220703125,298.1793212890625,293.6748046875,298.1790466308594,302.14093017578125,296.6653747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679418563842773,2.597471211629454e-05,4.395929336547852,1.0,0.050000000745058,0.0,298.60699462890625,410.0,8728.0537109375,0.0,13466.0478515625,1.0,283.1499938964844,295.52276611328125,296.6780700683594,297.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165470957756042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.62158203125,0.0,20.0830135345459,1895.4371337890625,0.0,142.58023071289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093780,302.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6783142089844,0.9990000128746032,1.0,0.5319101810455322,302.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6783142089844,0.9990000128746032,1.0,0.5601270198822021,301.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6783142089844,0.9990000128746032,1.0,0.4137079119682312,301.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6783142089844,0.9990000128746032,1.0,0.5601270198822021,301.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6783142089844,0.9990000128746032,1.0,2.657001495361328,296.6784362792969,284.95001220703125,298.1947021484375,293.6745300292969,298.1944274902344,302.1459045410156,296.67901611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443836212158,5.679417610168457,2.597472666820977e-05,4.395934104919434,1.0,0.050000000745058,0.0,298.6074523925781,410.0,8737.4091796875,0.0,13466.0458984375,1.0,283.1499938964844,295.53472900390625,296.678466796875,297.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169733583927154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.035400390625,0.0,20.0830135345459,1895.4371337890625,0.0,143.2500762939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093840,302.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6923522949219,0.9990000128746032,1.0,0.5319101214408875,302.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6923522949219,0.9990000128746032,1.0,0.5601269602775574,301.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6923522949219,0.9990000128746032,1.0,0.4137078523635864,301.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6923522949219,0.9990000128746032,1.0,0.5601269602775574,301.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6923522949219,0.9990000128746032,1.0,2.65700101852417,296.6924743652344,284.95001220703125,298.2105407714844,293.6737060546875,298.2102355957031,302.1509704589844,296.6930847167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.597473758214619e-05,4.395936965942383,1.0,0.050000000745058,0.0,298.60772705078125,410.0,8747.0224609375,0.0,13466.044921875,1.0,283.1499938964844,295.54705810546875,296.6782531738281,297.3608703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174584507942199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.4951171875,0.0,20.0830135345459,1895.4371337890625,0.0,144.0117645263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093900,302.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.5319100618362427,302.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.5601269006729126,301.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.4137078523635864,301.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,0.5601269006729126,301.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.706787109375,0.9990000128746032,1.0,2.65700101852417,296.7069091796875,284.95001220703125,298.226806640625,293.6723022460937,298.2265014648437,302.1561584472656,296.7075500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.5974741220125e-05,4.395938396453857,1.0,0.050000000745058,0.0,298.6078491210937,410.0,8756.8603515625,0.0,13466.044921875,1.0,283.1499938964844,295.559814453125,296.67730712890625,297.3609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179876208305359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.99462890625,0.0,20.0830135345459,1895.4371337890625,0.0,144.8419647216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18093960,302.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7216186523437,0.9990000128746032,1.0,0.5319101214408875,302.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7216186523437,0.9990000128746032,1.0,0.5601269602775574,301.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7216186523437,0.9990000128746032,1.0,0.4137078523635864,301.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7216186523437,0.9990000128746032,1.0,0.5601269602775574,301.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7216186523437,0.9990000128746032,1.0,2.657001256942749,296.72174072265625,284.95001220703125,298.2434997558594,293.6703186035156,298.2431945800781,302.1614074707031,296.7223815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.050000000745058,0.0,298.6076965332031,410.0,8766.92578125,0.0,13466.044921875,1.0,283.1499938964844,295.57293701171875,296.6756896972656,297.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185439109802246,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.525146484375,0.0,20.0830135345459,1895.4371337890625,0.0,145.71392822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094020,302.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.73681640625,0.9990000128746032,1.0,0.5319101810455322,302.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.73681640625,0.9990000128746032,1.0,0.5601270794868469,301.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.73681640625,0.9990000128746032,1.0,0.4137079417705536,301.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.73681640625,0.9990000128746032,1.0,0.5601270794868469,301.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.73681640625,0.9990000128746032,1.0,2.657001495361328,296.7369384765625,284.95001220703125,298.2605895996094,293.6678161621094,298.26025390625,302.166748046875,296.73760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443836212158,5.679418087005615,2.597472121124156e-05,4.395932197570801,1.0,0.050000000745058,0.0,298.6072998046875,410.0,8777.20703125,0.0,13466.046875,1.0,283.1499938964844,295.5863952636719,296.67340087890625,297.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191134631633758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.08544921875,0.0,20.0830135345459,1895.4371337890625,0.0,146.60585021972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094080,302.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523498535156,0.9990000128746032,1.0,0.5319103002548218,302.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523498535156,0.9990000128746032,1.0,0.5601271986961365,301.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523498535156,0.9990000128746032,1.0,0.4137080311775207,301.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523498535156,0.9990000128746032,1.0,0.5601271986961365,301.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523498535156,0.9990000128746032,1.0,2.657002210617065,296.7524719238281,284.95001220703125,298.2780456542969,293.664794921875,298.2777099609375,302.1721496582031,296.7531433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.5974703021347523e-05,4.395926475524902,1.0,0.050000000745058,0.0,298.60675048828125,410.0,8787.697265625,0.0,13466.0498046875,1.0,283.1499938964844,295.6001892089844,296.6705017089844,297.3573913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196878731250763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.67431640625,0.0,20.0830135345459,1895.4371337890625,0.0,147.50460815429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094140,302.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7682189941406,0.9990000128746032,1.0,0.5319104194641113,302.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7682189941406,0.9990000128746032,1.0,0.5601272583007812,301.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7682189941406,0.9990000128746032,1.0,0.4137080907821655,301.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7682189941406,0.9990000128746032,1.0,0.5601272583007812,301.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7682189941406,0.9990000128746032,1.0,2.657002687454224,296.7683410644531,284.95001220703125,298.2958679199219,293.6612854003906,298.2955322265625,302.1776123046875,296.76904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679419994354248,2.597469028842169e-05,4.395922183990479,1.0,0.050000000745058,0.0,298.6063842773437,410.0,8798.369140625,0.0,13466.05078125,1.0,283.1499938964844,295.6143493652344,296.6669616699219,297.3549499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202574253082275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.29443359375,0.0,20.0830135345459,1895.4371337890625,0.0,148.39492797851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094200,302.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7843933105469,0.9990000128746032,1.0,0.5319103598594666,302.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7843933105469,0.9990000128746032,1.0,0.5601271986961365,301.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7843933105469,0.9990000128746032,1.0,0.4137080311775207,301.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7843933105469,0.9990000128746032,1.0,0.5601271986961365,301.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7843933105469,0.9990000128746032,1.0,2.657002210617065,296.7845458984375,284.95001220703125,298.3140563964844,293.6572570800781,298.3136901855469,302.18316650390625,296.7852478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597470120235812e-05,4.395925998687744,1.0,0.050000000745058,0.0,298.6067199707031,410.0,8809.23046875,0.0,13466.0498046875,1.0,283.1499938964844,295.6287841796875,296.6629333496094,297.3519592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208232820034027,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.94384765625,0.0,20.0830135345459,1895.4371337890625,0.0,149.27877807617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094260,302.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8008728027344,0.9990000128746032,1.0,0.5319100022315979,302.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8008728027344,0.9990000128746032,1.0,0.5601268410682678,301.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8008728027344,0.9990000128746032,1.0,0.4137077629566192,301.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8008728027344,0.9990000128746032,1.0,0.5601268410682678,301.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8008728027344,0.9990000128746032,1.0,2.657000541687012,296.801025390625,284.95001220703125,298.3325500488281,293.6527709960937,298.3321838378906,302.1888122558594,296.8017272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441928863525,5.679415702819824,2.5974753953050825e-05,4.395942211151123,1.0,0.050000000745058,0.0,298.60821533203125,410.0,8820.2548828125,0.0,13466.04296875,1.0,283.1499938964844,295.6435241699219,296.65838623046875,297.34844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213809132575989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.625244140625,0.0,20.0830135345459,1895.4371337890625,0.0,150.14906311035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094320,302.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8176574707031,0.9990000128746032,1.0,0.5319094061851501,302.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8176574707031,0.9990000128746032,1.0,0.5601261854171753,301.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8176574707031,0.9990000128746032,1.0,0.413707286119461,301.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8176574707031,0.9990000128746032,1.0,0.5601261854171753,301.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8176574707031,0.9990000128746032,1.0,2.6569974422454834,296.8177795410156,284.95001220703125,298.351318359375,293.6478271484375,298.3509826660156,302.19451904296875,296.8185119628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974852178478613e-05,4.395972728729248,1.0,0.050000000745058,0.0,298.6109619140625,410.0,8831.4462890625,0.0,13466.0302734375,1.0,283.1499938964844,295.6585388183594,296.65338134765625,297.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219362199306488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.3349609375,0.0,20.0830135345459,1895.4371337890625,0.0,151.01502990722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094380,302.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8346862792969,0.9990000128746032,1.0,0.5319086313247681,302.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8346862792969,0.9990000128746032,1.0,0.5601253509521484,301.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8346862792969,0.9990000128746032,1.0,0.4137066900730133,301.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8346862792969,0.9990000128746032,1.0,0.5601253509521484,301.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8346862792969,0.9990000128746032,1.0,2.6569936275482178,296.8348083496094,284.95001220703125,298.37042236328125,293.6424255371094,298.3700561523437,302.20025634765625,296.8355712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427146911621,5.679401397705078,2.597497405076865e-05,4.396010875701904,1.0,0.050000000745058,0.0,298.61444091796875,410.0,8842.7841796875,0.0,13466.0146484375,1.0,283.1499938964844,295.673828125,296.6479797363281,297.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224877417087555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.07373046875,0.0,20.0830135345459,1895.4371337890625,0.0,151.8744659423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094440,302.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8519592285156,0.9990000128746032,1.0,0.5319080352783203,302.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8519592285156,0.9990000128746032,1.0,0.5601247549057007,301.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8519592285156,0.9990000128746032,1.0,0.4137062430381775,301.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8519592285156,0.9990000128746032,1.0,0.5601247549057007,301.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8519592285156,0.9990000128746032,1.0,2.656990766525269,296.8520812988281,284.95001220703125,298.3897705078125,293.6366271972656,298.389404296875,302.2060852050781,296.85284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.6793951988220215,2.5975068638217635e-05,4.396039962768555,1.0,0.050000000745058,0.0,298.6171264648437,410.0,8854.2607421875,0.0,13466.0029296875,1.0,283.1499938964844,295.6893310546875,296.64215087890625,297.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230401873588562,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.837646484375,0.0,20.0830135345459,1895.4371337890625,0.0,152.73471069335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094500,302.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.86944580078125,0.9990000128746032,1.0,0.531907856464386,302.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.86944580078125,0.9990000128746032,1.0,0.5601245760917664,301.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.86944580078125,0.9990000128746032,1.0,0.4137060940265655,301.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.86944580078125,0.9990000128746032,1.0,0.5601245760917664,301.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.86944580078125,0.9990000128746032,1.0,2.656989812850952,296.8695983886719,284.95001220703125,298.40936279296875,293.6304016113281,298.40899658203125,302.21197509765625,296.870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67941951751709,5.679393291473389,2.5975094104069285e-05,4.396048069000244,1.0,0.050000000745058,0.0,298.61785888671875,410.0,8865.865234375,0.0,13466.0,1.0,283.1499938964844,295.7051086425781,296.63592529296875,297.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32359179854393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.6259765625,0.0,20.0830135345459,1895.4371337890625,0.0,153.5930633544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094560,302.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8871765136719,0.9990000128746032,1.0,0.5319084525108337,302.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8871765136719,0.9990000128746032,1.0,0.5601252317428589,301.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8871765136719,0.9990000128746032,1.0,0.4137065708637237,301.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8871765136719,0.9990000128746032,1.0,0.5601252317428589,301.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8871765136719,0.9990000128746032,1.0,2.6569929122924805,296.8873291015625,284.95001220703125,298.42919921875,293.6238098144531,298.4288330078125,302.2178955078125,296.8880920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399967193604,2.5974997697630897e-05,4.396018028259277,1.0,0.050000000745058,0.0,298.6151428222656,410.0,8877.583984375,0.0,13466.01171875,1.0,283.1499938964844,295.7210998535156,296.6293334960937,297.3245849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241445422172546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.4345703125,0.0,20.0830135345459,1895.4371337890625,0.0,154.4525604248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094620,302.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.9990000128746032,1.0,0.5319099426269531,302.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.9990000128746032,1.0,0.560126781463623,301.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.9990000128746032,1.0,0.4137077033519745,301.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.9990000128746032,1.0,0.560126781463623,301.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.9990000128746032,1.0,2.657000064849853,296.9052734375,284.95001220703125,298.4492492675781,293.6168212890625,298.4488830566406,302.2238464355469,296.9060363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440975189209,5.679414749145508,2.597476850496605e-05,4.395946502685547,1.0,0.050000000745058,0.0,298.6086120605469,410.0,8889.4150390625,0.0,13466.041015625,1.0,283.1499938964844,295.7372741699219,296.62237548828125,297.31866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246998786926269,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.259765625,0.0,20.0830135345459,1895.4371337890625,0.0,155.3155517578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094680,302.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9232177734375,0.9990000128746032,1.0,0.531912088394165,302.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9232177734375,0.9990000128746032,1.0,0.5601290464401245,301.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9232177734375,0.9990000128746032,1.0,0.4137094020843506,301.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9232177734375,0.9990000128746032,1.0,0.5601290464401245,301.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9232177734375,0.9990000128746032,1.0,2.657011032104492,296.9233703613281,284.95001220703125,298.4695129394531,293.6094970703125,298.4691162109375,302.2298583984375,296.9241638183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679463863372803,5.679437637329102,2.5974422896979377e-05,4.395839214324951,1.0,0.050000000745058,0.0,298.59881591796875,410.0,8901.3466796875,0.0,13466.0849609375,1.0,283.1499938964844,295.7536315917969,296.6150817871094,297.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252593576908111,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.097900390625,0.0,20.0830135345459,1895.4371337890625,0.0,156.1844024658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094740,302.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414978027344,0.9990000128746032,1.0,0.5319147706031799,302.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414978027344,0.9990000128746032,1.0,0.560131847858429,301.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414978027344,0.9990000128746032,1.0,0.4137114584445953,301.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414978027344,0.9990000128746032,1.0,0.560131847858429,301.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414978027344,0.9990000128746032,1.0,2.657024383544922,296.941650390625,284.95001220703125,298.48992919921875,293.6018371582031,298.4895324707031,302.23590087890625,296.94244384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.597400452941656e-05,4.39570951461792,1.0,0.050000000745058,0.0,298.5869445800781,410.0,8913.361328125,0.0,13466.138671875,1.0,283.1499938964844,295.77020263671875,296.6074523925781,297.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3258202373981476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.94775390625,0.0,20.0830135345459,1895.4371337890625,0.0,157.0548858642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094800,302.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9599304199219,0.9990000128746032,1.0,0.5319174528121948,302.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9599304199219,0.9990000128746032,1.0,0.5601347088813782,301.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9599304199219,0.9990000128746032,1.0,0.4137135744094848,301.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9599304199219,0.9990000128746032,1.0,0.5601347088813782,301.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9599304199219,0.9990000128746032,1.0,2.657037734985352,296.9600830078125,284.95001220703125,298.510498046875,293.5938720703125,298.5101013183594,302.2419738769531,296.9608764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597357888589613e-05,4.395576477050781,1.0,0.050000000745058,0.0,298.5748291015625,410.0,8925.4501953125,0.0,13466.193359375,1.0,283.1499938964844,295.7868957519531,296.5994873046875,297.29888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263829052448272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.804931640625,0.0,20.0830135345459,1895.4371337890625,0.0,157.92759704589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094860,302.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9784851074219,0.9990000128746032,1.0,0.5319200158119202,302.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9784851074219,0.9990000128746032,1.0,0.5601373910903931,301.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9784851074219,0.9990000128746032,1.0,0.4137155711650848,301.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9784851074219,0.9990000128746032,1.0,0.5601373910903931,301.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9784851074219,0.9990000128746032,1.0,2.657050609588623,296.9786376953125,284.95001220703125,298.5312194824219,293.5855712890625,298.53082275390625,302.2480773925781,296.9794311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.679520130157471,2.5973175070248544e-05,4.395451068878174,1.0,0.050000000745058,0.0,298.5633850097656,410.0,8937.599609375,0.0,13466.244140625,1.0,283.1499938964844,295.8037414550781,296.5911865234375,297.2916564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269450664520263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.66748046875,0.0,20.0830135345459,1895.4371337890625,0.0,158.79905700683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094920,302.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.5319216847419739,302.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.5601391792297363,301.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.4137168824672699,301.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.5601391792297363,301.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,2.657058954238892,296.997314453125,284.95001220703125,298.5520324707031,293.5770263671875,298.5516357421875,302.25421142578125,296.99810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563522338867,5.679537773132324,2.5972907678806223e-05,4.395368099212647,1.0,0.050000000745058,0.0,298.5557861328125,410.0,8949.80078125,0.0,13466.2783203125,1.0,283.1499938964844,295.8207092285156,296.5826416015625,297.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275062143802643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.531982421875,0.0,20.0830135345459,1895.4371337890625,0.0,159.66845703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18094980,302.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.5319210290908813,302.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.560138463973999,301.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.4137163460254669,301.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.560138463973999,301.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,2.657055616378784,297.0160827636719,284.95001220703125,298.5729675292969,293.5682067871094,298.57257080078125,302.2603454589844,297.0168762207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679556369781494,5.679530620574951,2.5973014999181032e-05,4.395401477813721,1.0,0.050000000745058,0.0,298.5588073730469,410.0,8962.0361328125,0.0,13466.2646484375,1.0,283.1499938964844,295.8377990722656,296.57379150390625,297.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280642330646515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.39599609375,0.0,20.0830135345459,1895.4371337890625,0.0,160.53253173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095040,302.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.5319198369979858,302.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.560137152671814,301.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.4137153923511505,301.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.560137152671814,301.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,2.657049655914306,297.034912109375,284.95001220703125,298.593994140625,293.5591125488281,298.5935974121094,302.2664794921875,297.0357360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973204174079e-05,4.395460605621338,1.0,0.050000000745058,0.0,298.564208984375,410.0,8974.3056640625,0.0,13466.240234375,1.0,283.1499938964844,295.85498046875,296.564697265625,297.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286198079586029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.257080078125,0.0,20.0830135345459,1895.4371337890625,0.0,161.39239501953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095100,302.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.531917929649353,302.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5601352453231812,301.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.4137139618396759,301.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,0.5601352453231812,301.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0536804199219,0.9990000128746032,1.0,2.6570403575897217,297.0538330078125,284.95001220703125,298.6150817871094,293.5498352050781,298.6146850585937,302.27264404296875,297.0546569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.679498672485352,2.597349703137297e-05,4.3955512046813965,1.0,0.050000000745058,0.0,298.572509765625,410.0,8986.5927734375,0.0,13466.203125,1.0,283.1499938964844,295.87225341796875,296.55535888671875,297.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3291698098182678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.112548828125,0.0,20.0830135345459,1895.4371337890625,0.0,162.24325561523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095160,302.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0726318359375,0.9990000128746032,1.0,0.5319162607192993,302.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0726318359375,0.9990000128746032,1.0,0.5601334571838379,301.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0726318359375,0.9990000128746032,1.0,0.4137126505374908,301.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0726318359375,0.9990000128746032,1.0,0.5601334571838379,301.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0726318359375,0.9990000128746032,1.0,2.657031774520874,297.0727844238281,284.95001220703125,298.63623046875,293.54034423828125,298.63580322265625,302.2787780761719,297.0736083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.5973766241804697e-05,4.39563512802124,1.0,0.050000000745058,0.0,298.5801696777344,410.0,8998.892578125,0.0,13466.1689453125,1.0,283.1499938964844,295.8895568847656,296.5458068847656,297.2513732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297153413295746,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9609375,0.0,20.0830135345459,1895.4371337890625,0.0,163.08680725097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095220,302.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.09161376953125,0.9990000128746032,1.0,0.5319160223007202,302.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.09161376953125,0.9990000128746032,1.0,0.560133159160614,301.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.09161376953125,0.9990000128746032,1.0,0.4137124419212341,301.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.09161376953125,0.9990000128746032,1.0,0.560133159160614,301.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.09161376953125,0.9990000128746032,1.0,2.6570305824279785,297.0917663574219,284.95001220703125,298.6573791503906,293.5306396484375,298.656982421875,302.284912109375,297.09259033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950439453125,5.679478645324707,2.597380444058217e-05,4.395647048950195,1.0,0.050000000745058,0.0,298.58123779296875,410.0,9011.1962890625,0.0,13466.1640625,1.0,283.1499938964844,295.9069519042969,296.5360717773437,297.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302558362483978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.799560546875,0.0,20.0830135345459,1895.4371337890625,0.0,163.92222595214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
