time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095280,302.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1106262207031,0.9990000128746032,1.0,0.5319183468818665,302.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1106262207031,0.9990000128746032,1.0,0.5601356029510498,301.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1106262207031,0.9990000128746032,1.0,0.4137142598628998,301.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1106262207031,0.9990000128746032,1.0,0.5601356029510498,301.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1106262207031,0.9990000128746032,1.0,2.6570422649383545,297.1107788085937,284.95001220703125,298.6785583496094,293.52081298828125,298.6781311035156,302.2910461425781,297.1116027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502487182617,2.5973440642701465e-05,4.395533561706543,1.0,0.050000000745058,0.0,298.5709228515625,410.0,9023.4951171875,0.0,13466.2109375,1.0,283.1499938964844,295.9243469238281,296.52618408203125,297.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330792635679245,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.626953125,0.0,20.0830135345459,1895.4371337890625,0.0,164.75161743164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095340,302.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.129638671875,0.9990000128746032,1.0,0.5319231748580933,302.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.129638671875,0.9990000128746032,1.0,0.5601407289505005,301.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.129638671875,0.9990000128746032,1.0,0.413718044757843,301.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.129638671875,0.9990000128746032,1.0,0.5601407289505005,301.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.129638671875,0.9990000128746032,1.0,2.657066583633423,297.1298217773437,284.95001220703125,298.69970703125,293.51080322265625,298.6993103027344,302.29718017578125,297.1306457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553031921387,2.597267302917317e-05,4.395295143127441,1.0,0.050000000745058,0.0,298.54913330078125,410.0,9035.7763671875,0.0,13466.30859375,1.0,283.1499938964844,295.9417724609375,296.5161437988281,297.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313229978084564,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.44140625,0.0,20.0830135345459,1895.4371337890625,0.0,165.5707550048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095400,302.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1486511230469,0.9990000128746032,1.0,0.5319284200668335,302.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1486511230469,0.9990000128746032,1.0,0.5601462125778198,301.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1486511230469,0.9990000128746032,1.0,0.4137220978736877,301.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1486511230469,0.9990000128746032,1.0,0.5601462125778198,301.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1486511230469,0.9990000128746032,1.0,2.657092571258545,297.1488037109375,284.95001220703125,298.7208251953125,293.5007019042969,298.7204284667969,302.3033447265625,297.1496276855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.679607391357422,2.597184902697336e-05,4.395038604736328,1.0,0.050000000745058,0.0,298.5257263183594,410.0,9048.0234375,0.0,13466.4130859375,1.0,283.1499938964844,295.959228515625,296.5059814453125,297.2154846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318475186824798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.240478515625,0.0,20.0830135345459,1895.4371337890625,0.0,166.38059997558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095460,302.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1676330566406,0.9990000128746032,1.0,0.5319317579269409,302.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1676330566406,0.9990000128746032,1.0,0.5601497292518616,301.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1676330566406,0.9990000128746032,1.0,0.4137246906757355,301.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1676330566406,0.9990000128746032,1.0,0.5601497292518616,301.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1676330566406,0.9990000128746032,1.0,2.657109022140503,297.16778564453125,284.95001220703125,298.7419128417969,293.490478515625,298.74151611328125,302.3096008300781,297.1686096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.679642200469971,2.597132333903573e-05,4.394875526428223,1.0,0.050000000745058,0.0,298.51080322265625,410.0,9060.21875,0.0,13466.48046875,1.0,283.1499938964844,295.9766540527344,296.49566650390625,297.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323635756969452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.021240234375,0.0,20.0830135345459,1895.4371337890625,0.0,167.17709350585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095520,302.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1865234375,0.9990000128746032,1.0,0.5319344997406006,302.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1865234375,0.9990000128746032,1.0,0.5601526498794556,301.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1865234375,0.9990000128746032,1.0,0.4137268662452698,301.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1865234375,0.9990000128746032,1.0,0.5601526498794556,301.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1865234375,0.9990000128746032,1.0,2.65712308883667,297.18670654296875,284.95001220703125,298.762939453125,293.48016357421875,298.7625427246094,302.31591796875,297.1875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088314360008e-05,4.39473819732666,1.0,0.050000000745058,0.0,298.498291015625,410.0,9072.3564453125,0.0,13466.5361328125,1.0,283.1499938964844,295.9940490722656,296.4852905273437,297.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328724801540375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.782958984375,0.0,20.0830135345459,1895.4371337890625,0.0,167.9623565673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095580,302.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.20538330078125,0.9990000128746032,1.0,0.531937837600708,302.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.20538330078125,0.9990000128746032,1.0,0.5601561665534973,302.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.20538330078125,0.9990000128746032,1.0,0.4137294292449951,301.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20538330078125,0.9990000128746032,1.0,0.5601561665534973,301.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.20538330078125,0.9990000128746032,1.0,2.657139539718628,297.2055358886719,284.95001220703125,298.78387451171875,293.4698181152344,298.7834777832031,302.3222351074219,297.20635986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731845855713,5.679705619812012,2.597035927465185e-05,4.394575119018555,1.0,0.050000000745058,0.0,298.4833984375,410.0,9084.4345703125,0.0,13466.6025390625,1.0,283.1499938964844,296.01141357421875,296.474853515625,297.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333723545074463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.521728515625,0.0,20.0830135345459,1895.4371337890625,0.0,168.73345947265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095640,302.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2241516113281,0.9990000128746032,1.0,0.5319364666938782,302.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2241516113281,0.9990000128746032,1.0,0.5601547360420227,302.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2241516113281,0.9990000128746032,1.0,0.4137283861637115,301.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2241516113281,0.9990000128746032,1.0,0.5601547360420227,301.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2241516113281,0.9990000128746032,1.0,2.657132863998413,297.22430419921875,284.95001220703125,298.8047180175781,293.4594116210937,298.8043212890625,302.3285217285156,297.22509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394640922546387,1.0,0.050000000745058,0.0,298.48944091796875,410.0,9096.419921875,0.0,13466.576171875,1.0,283.1499938964844,296.0287170410156,296.46435546875,297.1776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338631391525268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.236083984375,0.0,20.0830135345459,1895.4371337890625,0.0,169.49034118652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095700,302.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2427978515625,0.9990000128746032,1.0,0.5319365859031677,302.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2427978515625,0.9990000128746032,1.0,0.5601547956466675,302.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2427978515625,0.9990000128746032,1.0,0.4137284457683563,301.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2427978515625,0.9990000128746032,1.0,0.5601547956466675,301.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2427978515625,0.9990000128746032,1.0,2.657133340835572,297.2429504394531,284.95001220703125,298.825439453125,293.4490051269531,298.8250427246094,302.3348083496094,297.2437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.67969274520874,2.5970559363486245e-05,4.394637107849121,1.0,0.050000000745058,0.0,298.48907470703125,410.0,9108.3310546875,0.0,13466.5771484375,1.0,283.1499938964844,296.0459289550781,296.453857421875,297.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343429863452911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.92236328125,0.0,20.0830135345459,1895.4371337890625,0.0,170.23020935058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095760,302.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2613220214844,0.9990000128746032,1.0,0.5319337844848633,302.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2613220214844,0.9990000128746032,1.0,0.5601518750190735,302.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2613220214844,0.9990000128746032,1.0,0.413726270198822,301.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2613220214844,0.9990000128746032,1.0,0.5601518750190735,301.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2613220214844,0.9990000128746032,1.0,2.6571192741394043,297.261474609375,284.95001220703125,298.84600830078125,293.4385681152344,298.8456115722656,302.3410339355469,297.26226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.050000000745058,0.0,298.50152587890625,410.0,9120.1396484375,0.0,13466.521484375,1.0,283.1499938964844,296.0630798339844,296.4433288574219,297.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348122835159302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.58056640625,0.0,20.0830135345459,1895.4371337890625,0.0,170.9536590576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095820,302.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2797241210937,0.9990000128746032,1.0,0.5319294929504395,302.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2797241210937,0.9990000128746032,1.0,0.5601474046707153,302.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2797241210937,0.9990000128746032,1.0,0.413722962141037,301.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2797241210937,0.9990000128746032,1.0,0.5601474046707153,301.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2797241210937,0.9990000128746032,1.0,2.6570980548858643,297.2798767089844,284.95001220703125,298.8664245605469,293.4281921386719,298.86602783203125,302.34722900390625,297.2806701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.597167076601181e-05,4.394983291625977,1.0,0.050000000745058,0.0,298.5206604003906,410.0,9131.8330078125,0.0,13466.435546875,1.0,283.1499938964844,296.0801086425781,296.4328308105469,297.14874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352706134319305,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.20947265625,0.0,20.0830135345459,1895.4371337890625,0.0,171.6600799560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095880,302.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2979736328125,0.9990000128746032,1.0,0.5319274067878723,302.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2979736328125,0.9990000128746032,1.0,0.5601451396942139,302.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2979736328125,0.9990000128746032,1.0,0.4137212932109833,302.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2979736328125,0.9990000128746032,1.0,0.5601451396942139,301.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2979736328125,0.9990000128746032,1.0,2.657087564468384,297.2981262207031,284.95001220703125,298.8866577148437,293.4178771972656,298.88629150390625,302.3533935546875,297.2989196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.597200909804087e-05,4.395088195800781,1.0,0.050000000745058,0.0,298.5302429199219,410.0,9143.4130859375,0.0,13466.392578125,1.0,283.1499938964844,296.0970458984375,296.4223937988281,297.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357173800468445,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.806396484375,0.0,20.0830135345459,1895.4371337890625,0.0,172.3485565185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18095940,302.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3160400390625,0.9990000128746032,1.0,0.5319288372993469,302.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3160400390625,0.9990000128746032,1.0,0.560146689414978,302.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3160400390625,0.9990000128746032,1.0,0.413722425699234,302.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3160400390625,0.9990000128746032,1.0,0.560146689414978,301.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3160400390625,0.9990000128746032,1.0,2.657094717025757,297.3161926269531,284.95001220703125,298.9067077636719,293.4076232910156,298.9063415527344,302.3594970703125,297.3169860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.5971781724365428e-05,4.395017623901367,1.0,0.050000000745058,0.0,298.5238037109375,410.0,9154.87890625,0.0,13466.421875,1.0,283.1499938964844,296.11383056640625,296.4120178222656,297.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361507356166839,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.366455078125,0.0,20.0830135345459,1895.4371337890625,0.0,173.0162811279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096000,302.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3339538574219,0.9990000128746032,1.0,0.5319334864616394,302.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3339538574219,0.9990000128746032,1.0,0.5601515769958496,302.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3339538574219,0.9990000128746032,1.0,0.4137260317802429,302.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3339538574219,0.9990000128746032,1.0,0.5601515769958496,301.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3339538574219,0.9990000128746032,1.0,2.6571178436279297,297.3341064453125,284.95001220703125,298.9265441894531,293.3974609375,298.9261779785156,302.36553955078125,297.3348693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679659843444824,2.5971050490625203e-05,4.394790172576904,1.0,0.050000000745058,0.0,298.5030212402344,410.0,9166.212890625,0.0,13466.515625,1.0,283.1499938964844,296.1304626464844,296.4017333984375,297.1201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365711867809295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.895263671875,0.0,20.0830135345459,1895.4371337890625,0.0,173.66407775878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096060,302.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3516845703125,0.9990000128746032,1.0,0.5319399237632751,302.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3516845703125,0.9990000128746032,1.0,0.5601583123207092,302.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3516845703125,0.9990000128746032,1.0,0.413731038570404,302.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3516845703125,0.9990000128746032,1.0,0.5601583123207092,301.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3516845703125,0.9990000128746032,1.0,2.6571500301361084,297.3518371582031,284.95001220703125,298.9461364746094,293.3874206542969,298.9457702636719,302.3715515136719,297.35260009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474029541016,1.0,0.050000000745058,0.0,298.4742126464844,410.0,9177.392578125,0.0,13466.64453125,1.0,283.1499938964844,296.1469421386719,296.3915710449219,297.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369774222373962,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.386962890625,0.0,20.0830135345459,1895.4371337890625,0.0,174.28988647460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096120,302.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3691711425781,0.9990000128746032,1.0,0.5319463610649109,302.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3691711425781,0.9990000128746032,1.0,0.5601651668548584,302.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3691711425781,0.9990000128746032,1.0,0.4137360751628876,302.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3691711425781,0.9990000128746032,1.0,0.5601651668548584,301.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3691711425781,0.9990000128746032,1.0,2.657182216644287,297.36932373046875,284.95001220703125,298.96551513671875,293.3775329589844,298.96514892578125,302.37750244140625,297.3700866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.6797943115234375,2.596901322249323e-05,4.394156455993652,1.0,0.050000000745058,0.0,298.4452209472656,410.0,9188.4013671875,0.0,13466.7744140625,1.0,283.1499938964844,296.1632385253906,296.38153076171875,297.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373687267303467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.843505859375,0.0,20.0830135345459,1895.4371337890625,0.0,174.8926544189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096180,302.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3864440917969,0.9990000128746032,1.0,0.5319519639015198,302.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3864440917969,0.9990000128746032,1.0,0.5601710081100464,302.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3864440917969,0.9990000128746032,1.0,0.4137403964996338,302.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3864440917969,0.9990000128746032,1.0,0.5601710081100464,301.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3864440917969,0.9990000128746032,1.0,2.657210111618042,297.3865966796875,284.95001220703125,298.9845886230469,293.3678283691406,298.9842224121094,302.3833923339844,297.3873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813465061132e-05,4.393882751464844,1.0,0.050000000745058,0.0,298.4202575683594,410.0,9199.2412109375,0.0,13466.88671875,1.0,283.1499938964844,296.1793518066406,296.3716735839844,297.09234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377445638179779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.257568359375,0.0,20.0830135345459,1895.4371337890625,0.0,175.4715118408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096240,302.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4034729003906,0.9990000128746032,1.0,0.5319567918777466,302.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4034729003906,0.9990000128746032,1.0,0.5601760745048523,302.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4034729003906,0.9990000128746032,1.0,0.4137441515922546,302.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4034729003906,0.9990000128746032,1.0,0.5601760745048523,301.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4034729003906,0.9990000128746032,1.0,2.6572341918945312,297.40362548828125,284.95001220703125,299.0033874511719,293.3583068847656,299.0030212402344,302.3892517089844,297.4043273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.67990255355835,2.596737067506183e-05,4.393645286560059,1.0,0.050000000745058,0.0,298.3985900878906,410.0,9209.88671875,0.0,13466.984375,1.0,283.1499938964844,296.1952514648437,296.3619689941406,297.0833740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381037414073944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.633544921875,0.0,20.0830135345459,1895.4371337890625,0.0,176.02468872070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096300,302.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4201965332031,0.9990000128746032,1.0,0.5319557785987854,302.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4201965332031,0.9990000128746032,1.0,0.5601750612258911,302.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4201965332031,0.9990000128746032,1.0,0.4137433767318725,302.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4201965332031,0.9990000128746032,1.0,0.5601750612258911,301.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4201965332031,0.9990000128746032,1.0,2.65722918510437,297.4203491210937,284.95001220703125,299.0218811035156,293.3489990234375,299.0215148925781,302.39501953125,297.4210510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892539978027,2.596752710815053e-05,4.393693447113037,1.0,0.050000000745058,0.0,298.4029541015625,410.0,9220.3388671875,0.0,13466.9638671875,1.0,283.1499938964844,296.2109375,296.3525085449219,297.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384467959403991,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.96142578125,0.0,20.0830135345459,1895.4371337890625,0.0,176.55307006835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096360,302.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366455078125,0.9990000128746032,1.0,0.5319535732269287,302.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366455078125,0.9990000128746032,1.0,0.5601727366447449,302.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366455078125,0.9990000128746032,1.0,0.4137416481971741,302.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366455078125,0.9990000128746032,1.0,0.5601727366447449,301.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366455078125,0.9990000128746032,1.0,2.6572182178497314,297.4367980957031,284.95001220703125,299.0400390625,293.3399353027344,299.0397033691406,302.4007568359375,297.4375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787635411601e-05,4.393802642822266,1.0,0.050000000745058,0.0,298.41290283203125,410.0,9230.580078125,0.0,13466.9189453125,1.0,283.1499938964844,296.22637939453125,296.3432922363281,297.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387720286846161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.248046875,0.0,20.0830135345459,1895.4371337890625,0.0,177.05389404296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096420,302.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4527893066406,0.9990000128746032,1.0,0.5319503545761108,302.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4527893066406,0.9990000128746032,1.0,0.5601693391799927,302.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4527893066406,0.9990000128746032,1.0,0.4137391746044159,302.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4527893066406,0.9990000128746032,1.0,0.5601693391799927,301.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4527893066406,0.9990000128746032,1.0,2.657202243804932,297.45294189453125,284.95001220703125,299.057861328125,293.3311462402344,299.0575256347656,302.40643310546875,297.45361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836273193359,2.59683783951914e-05,4.393958568572998,1.0,0.050000000745058,0.0,298.4271545410156,410.0,9240.5986328125,0.0,13466.85546875,1.0,283.1499938964844,296.2415466308594,296.3343200683594,297.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390783965587616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.48828125,0.0,20.0830135345459,1895.4371337890625,0.0,177.52574157714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096480,302.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4686279296875,0.9990000128746032,1.0,0.5319466590881348,302.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4686279296875,0.9990000128746032,1.0,0.5601654648780823,302.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4686279296875,0.9990000128746032,1.0,0.4137362837791443,302.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4686279296875,0.9990000128746032,1.0,0.5601654648780823,301.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4686279296875,0.9990000128746032,1.0,2.6571836471557617,297.46875,284.95001220703125,299.0753479003906,293.3226623535156,299.07501220703125,302.4120788574219,297.4694519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823398590088,5.679797649383545,2.596896592876874e-05,4.394141674041748,1.0,0.050000000745058,0.0,298.44384765625,410.0,9250.3916015625,0.0,13466.7802734375,1.0,283.1499938964844,296.2564697265625,296.3256225585937,297.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393651843070984,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.680419921875,0.0,20.0830135345459,1895.4371337890625,0.0,177.96737670898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096540,302.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5319430828094482,302.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5601616501808167,302.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.4137334823608398,302.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5601616501808167,301.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,2.657165765762329,297.4842529296875,284.95001220703125,299.0924072265625,293.31451416015625,299.09210205078125,302.41766357421875,297.48492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786205291748,5.679759979248047,2.5969533453462645e-05,4.394318103790283,1.0,0.050000000745058,0.0,298.4599609375,410.0,9259.958984375,0.0,13466.7080078125,1.0,283.1499938964844,296.2710876464844,296.3172912597656,297.0419006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396324217319488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.82177734375,0.0,20.0830135345459,1895.4371337890625,0.0,178.37890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096600,302.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.499267578125,0.9990000128746032,1.0,0.5319403409957886,302.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.499267578125,0.9990000128746032,1.0,0.5601587891578674,302.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.499267578125,0.9990000128746032,1.0,0.4137313961982727,302.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.499267578125,0.9990000128746032,1.0,0.5601587891578674,301.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.499267578125,0.9990000128746032,1.0,2.6571521759033203,297.4993896484375,284.95001220703125,299.1091003417969,293.30670166015625,299.1087951660156,302.4231872558594,297.5000305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394450664520264,1.0,0.050000000745058,0.0,298.4720764160156,410.0,9269.2763671875,0.0,13466.6533203125,1.0,283.1499938964844,296.285400390625,296.30926513671875,297.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398788571357727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.914306640625,0.0,20.0830135345459,1895.4371337890625,0.0,178.7584228515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096660,302.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5140380859375,0.9990000128746032,1.0,0.5319389700889587,302.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5140380859375,0.9990000128746032,1.0,0.5601573586463928,302.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5140380859375,0.9990000128746032,1.0,0.4137303233146667,302.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5140380859375,0.9990000128746032,1.0,0.5601573586463928,301.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5140380859375,0.9990000128746032,1.0,2.657145500183105,297.51416015625,284.95001220703125,299.1253662109375,293.2992553710937,299.12506103515625,302.4286499023437,297.5148010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679743766784668,5.679718017578125,2.5970175556722097e-05,4.39451789855957,1.0,0.050000000745058,0.0,298.4781799316406,410.0,9278.3447265625,0.0,13466.6259765625,1.0,283.1499938964844,296.2994079589844,296.3016052246094,297.02734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340104877948761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.9541015625,0.0,20.0830135345459,1895.4371337890625,0.0,179.1064910888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096720,302.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5284423828125,0.9990000128746032,1.0,0.5319390892982483,302.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5284423828125,0.9990000128746032,1.0,0.5601574778556824,302.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5284423828125,0.9990000128746032,1.0,0.4137304127216339,302.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5284423828125,0.9990000128746032,1.0,0.5601574778556824,301.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5284423828125,0.9990000128746032,1.0,2.657145977020264,297.528564453125,284.95001220703125,299.1412048339844,293.2922058105469,299.14093017578125,302.4340209960937,297.5291748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744720458984,5.679718971252441,2.5970159185817465e-05,4.394513130187988,1.0,0.050000000745058,0.0,298.4777526855469,410.0,9287.140625,0.0,13466.62890625,1.0,283.1499938964844,296.3130798339844,296.2943420410156,297.02056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403086066246032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.94384765625,0.0,20.0830135345459,1895.4371337890625,0.0,179.4202117919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096780,302.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5424499511719,0.9990000128746032,1.0,0.5319404602050781,302.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5424499511719,0.9990000128746032,1.0,0.5601589679718018,302.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5424499511719,0.9990000128746032,1.0,0.4137314856052398,302.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5424499511719,0.9990000128746032,1.0,0.5601589679718018,301.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5424499511719,0.9990000128746032,1.0,2.6571528911590576,297.5425720214844,284.95001220703125,299.1565856933594,293.2855834960937,299.15631103515625,302.4393310546875,297.54315185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445419311523,1.0,0.050000000745058,0.0,298.4715881347656,410.0,9295.6640625,0.0,13466.65625,1.0,283.1499938964844,296.326416015625,296.2875061035156,297.01422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404906392097473,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.87890625,0.0,20.0830135345459,1895.4371337890625,0.0,179.70053100585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096840,302.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5560607910156,0.9990000128746032,1.0,0.5319427251815796,302.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5560607910156,0.9990000128746032,1.0,0.560161292552948,302.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5560607910156,0.9990000128746032,1.0,0.4137332141399383,302.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5560607910156,0.9990000128746032,1.0,0.560161292552948,301.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5560607910156,0.9990000128746032,1.0,2.6571638584136963,297.55615234375,284.95001220703125,299.1715087890625,293.2794189453125,299.1712341308594,302.4445495605469,297.5567321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782390594482,5.679756164550781,2.596959166112356e-05,4.394336223602295,1.0,0.050000000745058,0.0,298.46160888671875,410.0,9303.892578125,0.0,13466.701171875,1.0,283.1499938964844,296.3393859863281,296.2811279296875,297.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340648889541626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.760986328125,0.0,20.0830135345459,1895.4371337890625,0.0,179.94424438476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096900,302.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5692138671875,0.9990000128746032,1.0,0.5319452881813049,302.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5692138671875,0.9990000128746032,1.0,0.5601640343666077,302.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5692138671875,0.9990000128746032,1.0,0.4137352406978607,302.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5692138671875,0.9990000128746032,1.0,0.5601640343666077,301.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5692138671875,0.9990000128746032,1.0,2.657176971435547,297.5693054199219,284.95001220703125,299.1859130859375,293.27374267578125,299.1856384277344,302.44970703125,297.56988525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679783344268799,2.596918056951836e-05,4.3942084312438965,1.0,0.050000000745058,0.0,298.449951171875,410.0,9311.822265625,0.0,13466.7529296875,1.0,283.1499938964844,296.3519592285156,296.27520751953125,297.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407841026782989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.58642578125,0.0,20.0830135345459,1895.4371337890625,0.0,180.15249633789065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18096960,302.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5819091796875,0.9990000128746032,1.0,0.5319477915763855,302.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5819091796875,0.9990000128746032,1.0,0.5601666569709778,302.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5819091796875,0.9990000128746032,1.0,0.4137372076511383,302.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5819091796875,0.9990000128746032,1.0,0.5601666569709778,301.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5819091796875,0.9990000128746032,1.0,2.65718960762024,297.58203125,284.95001220703125,299.1998291015625,293.2685546875,299.1995849609375,302.4547424316406,297.58258056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968784029828385e-05,4.394084930419922,1.0,0.050000000745058,0.0,298.4386901855469,410.0,9319.4453125,0.0,13466.8037109375,1.0,283.1499938964844,296.3641662597656,296.2698059082031,296.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408954739570617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.354736328125,0.0,20.0830135345459,1895.4371337890625,0.0,180.32400512695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097020,302.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941772460937,0.9990000128746032,1.0,0.5319499373435974,302.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941772460937,0.9990000128746032,1.0,0.5601688623428345,302.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941772460937,0.9990000128746032,1.0,0.4137388169765472,302.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941772460937,0.9990000128746032,1.0,0.5601688623428345,301.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941772460937,0.9990000128746032,1.0,2.65720009803772,297.5942687988281,284.95001220703125,299.21319580078125,293.263916015625,299.21295166015625,302.459716796875,297.59478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67985725402832,5.679831504821777,2.5968451154767536e-05,4.393981456756592,1.0,0.050000000745058,0.0,298.42926025390625,410.0,9326.7412109375,0.0,13466.8466796875,1.0,283.1499938964844,296.3759460449219,296.2649230957031,296.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409824669361114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.064697265625,0.0,20.0830135345459,1895.4371337890625,0.0,180.4579620361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097080,302.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6059265136719,0.9990000128746032,1.0,0.5319514274597168,302.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6059265136719,0.9990000128746032,1.0,0.5601704716682434,302.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6059265136719,0.9990000128746032,1.0,0.4137399792671203,302.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6059265136719,0.9990000128746032,1.0,0.5601704716682434,301.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6059265136719,0.9990000128746032,1.0,2.657207489013672,297.60601806640625,284.95001220703125,299.2260437011719,293.25982666015625,299.2257995605469,302.464599609375,297.6065368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821650513448e-05,4.393908500671387,1.0,0.050000000745058,0.0,298.4225769042969,410.0,9333.6904296875,0.0,13466.8759765625,1.0,283.1499938964844,296.3873291015625,296.26055908203125,296.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410424888134002,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.717041015625,0.0,20.0830135345459,1895.4371337890625,0.0,180.5504150390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097140,302.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6171875,0.9990000128746032,1.0,0.5319522023200989,302.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6171875,0.9990000128746032,1.0,0.5601712465286255,302.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6171875,0.9990000128746032,1.0,0.4137406051158905,302.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6171875,0.9990000128746032,1.0,0.5601712465286255,301.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6171875,0.9990000128746032,1.0,2.657211303710937,297.6172790527344,284.95001220703125,299.2383117675781,293.25634765625,299.23809814453125,302.4693908691406,297.6177673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809281385504e-05,4.393869876861572,1.0,0.050000000745058,0.0,298.4190673828125,410.0,9340.302734375,0.0,13466.8916015625,1.0,283.1499938964844,296.39825439453125,296.2568054199219,296.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410764932632446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.30712890625,0.0,20.0830135345459,1895.4371337890625,0.0,180.60281372070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097200,302.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6279602050781,0.9990000128746032,1.0,0.5319522619247437,302.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6279602050781,0.9990000128746032,1.0,0.5601713061332703,302.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6279602050781,0.9990000128746032,1.0,0.4137406349182129,302.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6279602050781,0.9990000128746032,1.0,0.5601713061332703,301.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6279602050781,0.9990000128746032,1.0,2.6572115421295166,297.6280517578125,284.95001220703125,299.25,293.2534484863281,299.24981689453125,302.4740905761719,297.6285095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968085537897423e-05,4.393867492675781,1.0,0.050000000745058,0.0,298.4188537597656,410.0,9346.5791015625,0.0,13466.892578125,1.0,283.1499938964844,296.40875244140625,296.2536315917969,296.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410833179950714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.836669921875,0.0,20.0830135345459,1895.4371337890625,0.0,180.61329650878903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097260,302.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6382751464844,0.9990000128746032,1.0,0.5319515466690063,302.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6382751464844,0.9990000128746032,1.0,0.560170590877533,302.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6382751464844,0.9990000128746032,1.0,0.4137400984764099,302.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6382751464844,0.9990000128746032,1.0,0.560170590877533,301.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6382751464844,0.9990000128746032,1.0,2.657208204269409,297.63836669921875,284.95001220703125,299.2613525390625,293.2508850097656,299.2611694335937,302.4786682128906,297.6387939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.050000000745058,0.0,298.4218444824219,410.0,9352.7099609375,0.0,13466.87890625,1.0,283.1499938964844,296.4187927246094,296.2510681152344,296.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410996198654175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.300537109375,0.0,20.0830135345459,1895.4371337890625,0.0,180.63839721679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
