time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097320,302.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.64849853515625,0.9990000128746032,1.0,0.5319502949714661,302.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.64849853515625,0.9990000128746032,1.0,0.5601692795753479,302.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.64849853515625,0.9990000128746032,1.0,0.4137391448020935,302.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.64849853515625,0.9990000128746032,1.0,0.5601692795753479,301.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.64849853515625,0.9990000128746032,1.0,2.6572020053863525,297.6485900878906,284.95001220703125,299.2726745605469,293.248291015625,299.2724914550781,302.483154296875,297.6490173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861545562744,5.679835796356201,2.596838930912781e-05,4.3939619064331055,1.0,0.050000000745058,0.0,298.4274597167969,410.0,9359.0517578125,0.0,13466.8544921875,1.0,283.1499938964844,296.428466796875,296.2488098144531,296.978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411677777767181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.719482421875,0.0,20.0830135345459,1895.4371337890625,0.0,180.7433624267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097380,302.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6586608886719,0.9990000128746032,1.0,0.5319485068321228,302.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6586608886719,0.9990000128746032,1.0,0.5601674318313599,302.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6586608886719,0.9990000128746032,1.0,0.4137377440929413,302.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6586608886719,0.9990000128746032,1.0,0.5601674318313599,301.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6586608886719,0.9990000128746032,1.0,2.6571929454803467,297.65875244140625,284.95001220703125,299.2839660644531,293.2456970214844,299.28375244140625,302.4875793457031,297.6591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679816722869873,2.5968673071474768e-05,4.394050121307373,1.0,0.050000000745058,0.0,298.4355163574219,410.0,9365.4794921875,0.0,13466.818359375,1.0,283.1499938964844,296.4379577636719,296.2467346191406,296.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412992358207702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.104248046875,0.0,20.0830135345459,1895.4371337890625,0.0,180.9458465576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097440,302.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66876220703125,0.9990000128746032,1.0,0.5319463014602661,302.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.66876220703125,0.9990000128746032,1.0,0.5601650476455688,302.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66876220703125,0.9990000128746032,1.0,0.4137359857559204,302.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.66876220703125,0.9990000128746032,1.0,0.5601650476455688,301.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.66876220703125,0.9990000128746032,1.0,2.657181739807129,297.6688537597656,284.95001220703125,299.2951965332031,293.2431335449219,299.29498291015625,302.491943359375,297.6692810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.050000000745058,0.0,298.44549560546875,410.0,9371.912109375,0.0,13466.7734375,1.0,283.1499938964844,296.44732666015625,296.24462890625,296.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414766788482666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.465087890625,0.0,20.0830135345459,1895.4371337890625,0.0,181.2191162109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097500,302.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6788330078125,0.9990000128746032,1.0,0.5319437980651855,302.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6788330078125,0.9990000128746032,1.0,0.5601624250411987,302.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6788330078125,0.9990000128746032,1.0,0.4137340784072876,302.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6788330078125,0.9990000128746032,1.0,0.5601624250411987,301.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6788330078125,0.9990000128746032,1.0,2.6571695804595947,297.6789245605469,284.95001220703125,299.3063659667969,293.24053955078125,299.30615234375,302.49627685546875,297.6793518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.050000000745058,0.0,298.45660400390625,410.0,9378.337890625,0.0,13466.7236328125,1.0,283.1499938964844,296.4566345214844,296.2424621582031,296.9736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416953384876251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.79736328125,0.0,20.0830135345459,1895.4371337890625,0.0,181.555892944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097560,302.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6888427734375,0.9990000128746032,1.0,0.5319414138793945,302.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6888427734375,0.9990000128746032,1.0,0.5601599216461182,302.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6888427734375,0.9990000128746032,1.0,0.4137322306632995,302.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6888427734375,0.9990000128746032,1.0,0.5601599216461182,301.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6888427734375,0.9990000128746032,1.0,2.65715765953064,297.6889343261719,284.95001220703125,299.3175048828125,293.2379455566406,299.3172912597656,302.50054931640625,297.6893615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.596979174995795e-05,4.39439868927002,1.0,0.050000000745058,0.0,298.4673156738281,410.0,9384.7431640625,0.0,13466.6748046875,1.0,283.1499938964844,296.46588134765625,296.2401733398437,296.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341936707496643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.10302734375,0.0,20.0830135345459,1895.4371337890625,0.0,181.9276733398437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097620,302.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6988220214844,0.9990000128746032,1.0,0.5319395661354065,302.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6988220214844,0.9990000128746032,1.0,0.5601579546928406,302.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6988220214844,0.9990000128746032,1.0,0.4137307703495025,302.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6988220214844,0.9990000128746032,1.0,0.5601579546928406,301.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6988220214844,0.9990000128746032,1.0,2.657148122787476,297.69891357421875,284.95001220703125,299.3285827636719,293.2353515625,299.3283996582031,302.5047912597656,297.6993408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723262786865,2.597009006422013e-05,4.394491195678711,1.0,0.050000000745058,0.0,298.4757385253906,410.0,9391.125,0.0,13466.6376953125,1.0,283.1499938964844,296.47509765625,296.2377624511719,296.97003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421882092952728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.383544921875,0.0,20.0830135345459,1895.4371337890625,0.0,182.3150329589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097680,302.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087707519531,0.9990000128746032,1.0,0.5319386124610901,302.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087707519531,0.9990000128746032,1.0,0.5601569414138794,302.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087707519531,0.9990000128746032,1.0,0.4137300252914428,302.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087707519531,0.9990000128746032,1.0,0.5601569414138794,301.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087707519531,0.9990000128746032,1.0,2.6571435928344727,297.7088623046875,284.95001220703125,299.3396301269531,293.2327575683594,299.33941650390625,302.50897216796875,297.70928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.5970237402361818e-05,4.394536972045898,1.0,0.050000000745058,0.0,298.4799499511719,410.0,9397.4814453125,0.0,13466.6181640625,1.0,283.1499938964844,296.4842834472656,296.2352294921875,296.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424402773380279,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.642578125,0.0,20.0830135345459,1895.4371337890625,0.0,182.7033233642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097740,302.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7186584472656,0.9990000128746032,1.0,0.5319390296936035,302.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7186584472656,0.9990000128746032,1.0,0.5601574182510376,302.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7186584472656,0.9990000128746032,1.0,0.4137303531169891,302.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7186584472656,0.9990000128746032,1.0,0.5601574182510376,301.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7186584472656,0.9990000128746032,1.0,2.657145500183105,297.71875,284.95001220703125,299.3506164550781,293.2301330566406,299.3504333496094,302.5131530761719,297.7191772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679743766784668,5.679718017578125,2.597017191874329e-05,4.394516944885254,1.0,0.050000000745058,0.0,298.47808837890625,410.0,9403.8154296875,0.0,13466.626953125,1.0,283.1499938964844,296.493408203125,296.23260498046875,296.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426863551139831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.8798828125,0.0,20.0830135345459,1895.4371337890625,0.0,183.0823974609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097800,302.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.728515625,0.9990000128746032,1.0,0.5319408774375916,302.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.728515625,0.9990000128746032,1.0,0.5601593852043152,302.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.728515625,0.9990000128746032,1.0,0.4137318134307861,302.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.728515625,0.9990000128746032,1.0,0.5601593852043152,301.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.728515625,0.9990000128746032,1.0,2.6571547985076904,297.7286071777344,284.95001220703125,299.361572265625,293.2275390625,299.3613586425781,302.5173034667969,297.7290344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.050000000745058,0.0,298.4697570800781,410.0,9410.1259765625,0.0,13466.6640625,1.0,283.1499938964844,296.50250244140625,296.2299499511719,296.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429242670536041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.102783203125,0.0,20.0830135345459,1895.4371337890625,0.0,183.4488983154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097860,302.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.73834228515625,0.9990000128746032,1.0,0.5319441556930542,302.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.73834228515625,0.9990000128746032,1.0,0.5601627826690674,302.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.73834228515625,0.9990000128746032,1.0,0.4137343466281891,302.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.73834228515625,0.9990000128746032,1.0,0.5601627826690674,301.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.73834228515625,0.9990000128746032,1.0,2.6571712493896484,297.7384338378906,284.95001220703125,299.3724670410156,293.2249450683594,299.3722839355469,302.5214538574219,297.7388610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797172546387,5.679771423339844,2.596936428744812e-05,4.394265174865723,1.0,0.050000000745058,0.0,298.45513916015625,410.0,9416.4111328125,0.0,13466.73046875,1.0,283.1499938964844,296.5115661621094,296.2272644042969,296.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431519269943237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.3115234375,0.0,20.0830135345459,1895.4371337890625,0.0,183.79962158203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097920,302.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7481384277344,0.9990000128746032,1.0,0.5319483280181885,302.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7481384277344,0.9990000128746032,1.0,0.5601671934127808,302.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7481384277344,0.9990000128746032,1.0,0.4137375652790069,302.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7481384277344,0.9990000128746032,1.0,0.5601671934127808,301.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7481384277344,0.9990000128746032,1.0,2.6571919918060303,297.74822998046875,284.95001220703125,299.3833312988281,293.22235107421875,299.3831481933594,302.52557373046875,297.7486267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840564727783,5.679814338684082,2.596870763227344e-05,4.394061088562012,1.0,0.050000000745058,0.0,298.4365234375,410.0,9422.6689453125,0.0,13466.8134765625,1.0,283.1499938964844,296.52056884765625,296.224609375,296.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433716595172882,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.5107421875,0.0,20.0830135345459,1895.4371337890625,0.0,184.13815307617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18097980,302.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.75787353515625,0.9990000128746032,1.0,0.5319527387619019,302.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75787353515625,0.9990000128746032,1.0,0.5601718425750732,302.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.75787353515625,0.9990000128746032,1.0,0.4137410223484039,302.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.75787353515625,0.9990000128746032,1.0,0.5601718425750732,301.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.75787353515625,0.9990000128746032,1.0,2.6572141647338867,297.7579650878906,284.95001220703125,299.3941345214844,293.2197570800781,299.3939514160156,302.5296936035156,297.7583923339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679860591888428,2.5968005502363667e-05,4.393842697143555,1.0,0.050000000745058,0.0,298.4165954589844,410.0,9428.8984375,0.0,13466.9033203125,1.0,283.1499938964844,296.5295715332031,296.221923828125,296.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435838520526886,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.7001953125,0.0,20.0830135345459,1895.4371337890625,0.0,184.46511840820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098040,302.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.767578125,0.9990000128746032,1.0,0.5319567918777466,302.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.767578125,0.9990000128746032,1.0,0.5601760745048523,302.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.767578125,0.9990000128746032,1.0,0.4137441515922546,302.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.767578125,0.9990000128746032,1.0,0.5601760745048523,301.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.767578125,0.9990000128746032,1.0,2.6572341918945312,297.7676696777344,284.95001220703125,299.4049072265625,293.2171630859375,299.4047241210937,302.5338134765625,297.7680969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.67990255355835,2.596737067506183e-05,4.393645286560059,1.0,0.050000000745058,0.0,298.3985900878906,410.0,9435.099609375,0.0,13466.984375,1.0,283.1499938964844,296.5385131835937,296.2192687988281,296.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437912762165069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.88134765625,0.0,20.0830135345459,1895.4371337890625,0.0,184.7847137451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098100,302.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.5319599509239197,302.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.5601794719696045,302.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.4137466549873352,302.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.5601794719696045,301.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,2.657250165939331,297.7773132324219,284.95001220703125,299.4156188964844,293.2145690917969,299.4154357910156,302.5379333496094,297.7777404785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679935932159424,2.5966864996007644e-05,4.393487930297852,1.0,0.050000000745058,0.0,298.3841857910156,410.0,9441.271484375,0.0,13467.048828125,1.0,283.1499938964844,296.54742431640625,296.2166442871094,296.952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439953625202179,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.053466796875,0.0,20.0830135345459,1895.4371337890625,0.0,185.0992126464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098160,302.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.786865234375,0.9990000128746032,1.0,0.5319621562957764,302.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.786865234375,0.9990000128746032,1.0,0.5601817965507507,302.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.786865234375,0.9990000128746032,1.0,0.4137483537197113,302.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.786865234375,0.9990000128746032,1.0,0.5601817965507507,301.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.786865234375,0.9990000128746032,1.0,2.657261371612549,297.7869567871094,284.95001220703125,299.4263000488281,293.21197509765625,299.42608642578125,302.54205322265625,297.787353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985046386719,5.679959297180176,2.596651393105276e-05,4.393378734588623,1.0,0.050000000745058,0.0,298.3742370605469,410.0,9447.416015625,0.0,13467.0927734375,1.0,283.1499938964844,296.5563049316406,296.2140197753906,296.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441978693008423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.216796875,0.0,20.0830135345459,1895.4371337890625,0.0,185.4113311767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098220,302.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7964172363281,0.9990000128746032,1.0,0.5319578647613525,302.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7964172363281,0.9990000128746032,1.0,0.5601772665977478,302.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7964172363281,0.9990000128746032,1.0,0.4137450158596039,302.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7964172363281,0.9990000128746032,1.0,0.5601772665977478,301.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7964172363281,0.9990000128746032,1.0,2.6572399139404297,297.7965087890625,284.95001220703125,299.4369201660156,293.2093811035156,299.4367370605469,302.5461120605469,297.7969055175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719241410028e-05,4.393589496612549,1.0,0.050000000745058,0.0,298.3934631347656,410.0,9453.517578125,0.0,13467.0068359375,1.0,283.1499938964844,296.56512451171875,296.21142578125,296.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443999588489532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.370361328125,0.0,20.0830135345459,1895.4371337890625,0.0,185.72276306152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098280,302.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8059387207031,0.9990000128746032,1.0,0.531952977180481,302.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8059387207031,0.9990000128746032,1.0,0.5601721405982971,302.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8059387207031,0.9990000128746032,1.0,0.4137412309646606,302.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8059387207031,0.9990000128746032,1.0,0.5601721405982971,301.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8059387207031,0.9990000128746032,1.0,2.6572153568267822,297.8060302734375,284.95001220703125,299.447509765625,293.2068176269531,299.4472961425781,302.5501708984375,297.8064270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679889678955078,5.679863929748535,2.5967963665607385e-05,4.393829345703125,1.0,0.050000000745058,0.0,298.41534423828125,410.0,9459.5927734375,0.0,13466.908203125,1.0,283.1499938964844,296.57391357421875,296.2088317871094,296.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344602108001709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.513671875,0.0,20.0830135345459,1895.4371337890625,0.0,186.0343475341797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098340,302.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8153991699219,0.9990000128746032,1.0,0.5319469571113586,302.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8153991699219,0.9990000128746032,1.0,0.5601657032966614,302.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8153991699219,0.9990000128746032,1.0,0.413736492395401,302.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8153991699219,0.9990000128746032,1.0,0.5601657032966614,301.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8153991699219,0.9990000128746032,1.0,2.6571850776672363,297.81549072265625,284.95001220703125,299.4580383300781,293.2042236328125,299.45782470703125,302.55419921875,297.8158874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679826259613037,5.679800510406494,2.596892227302305e-05,4.39412784576416,1.0,0.050000000745058,0.0,298.44256591796875,410.0,9465.6455078125,0.0,13466.7861328125,1.0,283.1499938964844,296.5826721191406,296.2062683105469,296.9443664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448045253753662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.645263671875,0.0,20.0830135345459,1895.4371337890625,0.0,186.34634399414065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098400,302.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248291015625,0.9990000128746032,1.0,0.5319406390190125,302.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248291015625,0.9990000128746032,1.0,0.5601590871810913,302.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248291015625,0.9990000128746032,1.0,0.4137316048145294,302.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248291015625,0.9990000128746032,1.0,0.5601590871810913,301.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8248291015625,0.9990000128746032,1.0,2.657153606414795,297.8249206542969,284.95001220703125,299.468505859375,293.20166015625,299.46832275390625,302.55816650390625,297.8253173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969913622247983e-05,4.394436359405518,1.0,0.050000000745058,0.0,298.47076416015625,410.0,9471.669921875,0.0,13466.6591796875,1.0,283.1499938964844,296.59136962890625,296.20367431640625,296.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450070023536682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.766357421875,0.0,20.0830135345459,1895.4371337890625,0.0,186.6584625244141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098460,302.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.834228515625,0.9990000128746032,1.0,0.5319358706474304,302.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.834228515625,0.9990000128746032,1.0,0.5601540803909302,302.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.834228515625,0.9990000128746032,1.0,0.4137279093265533,302.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.834228515625,0.9990000128746032,1.0,0.5601540803909302,301.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.834228515625,0.9990000128746032,1.0,2.657130002975464,297.83428955078125,284.95001220703125,299.4789733886719,293.1990966796875,299.478759765625,302.5621032714844,297.8346862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.050000000745058,0.0,298.4920959472656,410.0,9477.6748046875,0.0,13466.5634765625,1.0,283.1499938964844,296.6000366210937,296.2011108398437,296.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452093303203583,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.87548828125,0.0,20.0830135345459,1895.4371337890625,0.0,186.9703826904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098520,302.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.84356689453125,0.9990000128746032,1.0,0.531934380531311,302.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.84356689453125,0.9990000128746032,1.0,0.560152530670166,302.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84356689453125,0.9990000128746032,1.0,0.4137267470359802,302.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.84356689453125,0.9990000128746032,1.0,0.560152530670166,301.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.84356689453125,0.9990000128746032,1.0,2.657122611999512,297.8436584472656,284.95001220703125,299.4893493652344,293.196533203125,299.4891662597656,302.5660095214844,297.84405517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.5970901333494112e-05,4.3947434425354,1.0,0.050000000745058,0.0,298.4988098144531,410.0,9483.662109375,0.0,13466.5341796875,1.0,283.1499938964844,296.6086730957031,296.19854736328125,296.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345411092042923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.97509765625,0.0,20.0830135345459,1895.4371337890625,0.0,187.281494140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098580,302.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8528747558594,0.9990000128746032,1.0,0.5319374799728394,302.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8528747558594,0.9990000128746032,1.0,0.5601558089256287,302.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8528747558594,0.9990000128746032,1.0,0.4137291610240936,302.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8528747558594,0.9990000128746032,1.0,0.5601558089256287,301.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8528747558594,0.9990000128746032,1.0,2.657137870788574,297.8529663085937,284.95001220703125,299.49969482421875,293.1939697265625,299.49951171875,302.5698547363281,297.8533630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.050000000745058,0.0,298.4850769042969,410.0,9489.6298828125,0.0,13466.595703125,1.0,283.1499938964844,296.61724853515625,296.19598388671875,296.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456120789051056,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.064453125,0.0,20.0830135345459,1895.4371337890625,0.0,187.5913848876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098640,302.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8621826171875,0.9990000128746032,1.0,0.5319435596466064,302.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8621826171875,0.9990000128746032,1.0,0.5601621866226196,302.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8621826171875,0.9990000128746032,1.0,0.4137338697910309,302.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8621826171875,0.9990000128746032,1.0,0.5601621866226196,301.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8621826171875,0.9990000128746032,1.0,2.65716814994812,297.8622436523437,284.95001220703125,299.510009765625,293.1914367675781,299.5097961425781,302.5736694335937,297.8626403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969460693886504e-05,4.394295692443848,1.0,0.050000000745058,0.0,298.4579467773437,410.0,9495.5771484375,0.0,13466.7177734375,1.0,283.1499938964844,296.62579345703125,296.1934509277344,296.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345812052488327,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.14501953125,0.0,20.0830135345459,1895.4371337890625,0.0,187.8997497558593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098700,302.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8714294433594,0.9990000128746032,1.0,0.5319491624832153,302.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8714294433594,0.9990000128746032,1.0,0.5601680874824524,302.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8714294433594,0.9990000128746032,1.0,0.4137382507324219,302.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8714294433594,0.9990000128746032,1.0,0.5601680874824524,301.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8714294433594,0.9990000128746032,1.0,2.657196283340454,297.8714904785156,284.95001220703125,299.520263671875,293.1889038085937,299.52008056640625,302.57745361328125,297.87188720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.679823398590088,2.5968573027057573e-05,4.39401912689209,1.0,0.050000000745058,0.0,298.43267822265625,410.0,9501.490234375,0.0,13466.8310546875,1.0,283.1499938964844,296.63433837890625,296.1908874511719,296.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460108637809753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.21630859375,0.0,20.0830135345459,1895.4371337890625,0.0,188.20635986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098760,302.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.880615234375,0.9990000128746032,1.0,0.5319514274597168,302.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.880615234375,0.9990000128746032,1.0,0.5601704716682434,302.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.880615234375,0.9990000128746032,1.0,0.4137399792671203,302.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.880615234375,0.9990000128746032,1.0,0.5601704716682434,301.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.880615234375,0.9990000128746032,1.0,2.657207489013672,297.8807067871094,284.95001220703125,299.53045654296875,293.1863708496094,299.5302734375,302.5811462402344,297.881103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821650513448e-05,4.3939080238342285,1.0,0.050000000745058,0.0,298.42254638671875,410.0,9507.3671875,0.0,13466.8759765625,1.0,283.1499938964844,296.642822265625,296.1883544921875,296.9296264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462084829807281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.278564453125,0.0,20.0830135345459,1895.4371337890625,0.0,188.5111541748047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098820,302.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8897705078125,0.9990000128746032,1.0,0.5319528579711914,302.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8897705078125,0.9990000128746032,1.0,0.5601719617843628,302.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8897705078125,0.9990000128746032,1.0,0.4137411117553711,302.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8897705078125,0.9990000128746032,1.0,0.5601719617843628,301.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8897705078125,0.9990000128746032,1.0,2.657214641571045,297.8898620605469,284.95001220703125,299.5406188964844,293.183837890625,299.5404357910156,302.5848388671875,297.8902587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887771606445,5.679862022399902,2.596798731246963e-05,4.393837451934815,1.0,0.050000000745058,0.0,298.41607666015625,410.0,9513.208984375,0.0,13466.9052734375,1.0,283.1499938964844,296.6512756347656,296.1858215332031,296.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346404880285263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.331787109375,0.0,20.0830135345459,1895.4371337890625,0.0,188.8141021728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098880,302.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8988952636719,0.9990000128746032,1.0,0.5319545269012451,302.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8988952636719,0.9990000128746032,1.0,0.560173749923706,302.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8988952636719,0.9990000128746032,1.0,0.4137424230575561,302.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8988952636719,0.9990000128746032,1.0,0.560173749923706,301.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8988952636719,0.9990000128746032,1.0,2.657222986221313,297.89898681640625,284.95001220703125,299.5507507324219,293.18133544921875,299.5505676269531,302.5884704589844,297.8993530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.050000000745058,0.0,298.4085388183594,410.0,9519.0302734375,0.0,13466.9384765625,1.0,283.1499938964844,296.6596984863281,296.18328857421875,296.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465999960899353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.374755859375,0.0,20.0830135345459,1895.4371337890625,0.0,189.11512756347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18098940,302.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.5319502949714661,302.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.5601692795753479,302.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.4137391149997711,302.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.5601692795753479,301.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,2.657201766967773,297.90802001953125,284.95001220703125,299.5608215332031,293.1788330078125,299.5606384277344,302.592041015625,297.9084167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968394766096022e-05,4.393963813781738,1.0,0.050000000745058,0.0,298.4276123046875,410.0,9524.8095703125,0.0,13466.853515625,1.0,283.1499938964844,296.6680603027344,296.1807861328125,296.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467938303947449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.40625,0.0,20.0830135345459,1895.4371337890625,0.0,189.4141998291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099000,302.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169616699219,0.9990000128746032,1.0,0.531947910785675,302.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169616699219,0.9990000128746032,1.0,0.5601667761802673,302.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169616699219,0.9990000128746032,1.0,0.4137372970581054,302.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169616699219,0.9990000128746032,1.0,0.5601667761802673,301.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9169616699219,0.9990000128746032,1.0,2.657190084457397,297.91705322265625,284.95001220703125,299.5708312988281,293.17633056640625,299.5706481933594,302.5956726074219,297.9174499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968764020944946e-05,4.394078254699707,1.0,0.050000000745058,0.0,298.4380798339844,410.0,9530.5712890625,0.0,13466.806640625,1.0,283.1499938964844,296.6763916015625,296.17828369140625,296.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469864726066589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.427978515625,0.0,20.0830135345459,1895.4371337890625,0.0,189.7114105224609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099060,302.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.92596435546875,0.9990000128746032,1.0,0.5319425463676453,302.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.92596435546875,0.9990000128746032,1.0,0.5601611137390137,302.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.92596435546875,0.9990000128746032,1.0,0.4137330949306488,302.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.92596435546875,0.9990000128746032,1.0,0.5601611137390137,301.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.92596435546875,0.9990000128746032,1.0,2.657163143157959,297.926025390625,284.95001220703125,299.580810546875,293.1738586425781,299.58062744140625,302.5993957519531,297.9264221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780960083008,5.679754734039307,2.59696134889964e-05,4.39434289932251,1.0,0.050000000745058,0.0,298.4621887207031,410.0,9536.3017578125,0.0,13466.6982421875,1.0,283.1499938964844,296.6846923828125,296.17578125,296.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471778631210327,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.43896484375,0.0,20.0830135345459,1895.4371337890625,0.0,190.0067596435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099120,302.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.93487548828125,0.9990000128746032,1.0,0.5319356918334961,302.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.93487548828125,0.9990000128746032,1.0,0.5601538419723511,302.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.93487548828125,0.9990000128746032,1.0,0.413727730512619,302.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.93487548828125,0.9990000128746032,1.0,0.5601538419723511,301.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.93487548828125,0.9990000128746032,1.0,2.6571288108825684,297.9349365234375,284.95001220703125,299.5907287597656,293.17138671875,299.5905456542969,302.6031188964844,297.9353332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.597069942567032e-05,4.394680976867676,1.0,0.050000000745058,0.0,298.4930725097656,410.0,9542.0009765625,0.0,13466.5595703125,1.0,283.1499938964844,296.69293212890625,296.1733093261719,296.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473680317401886,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.440185546875,0.0,20.0830135345459,1895.4371337890625,0.0,190.3002777099609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099180,302.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9437561035156,0.9990000128746032,1.0,0.5319311022758484,302.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9437561035156,0.9990000128746032,1.0,0.560149073600769,302.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9437561035156,0.9990000128746032,1.0,0.4137242138385772,302.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9437561035156,0.9990000128746032,1.0,0.560149073600769,301.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9437561035156,0.9990000128746032,1.0,2.6571061611175537,297.9438171386719,284.95001220703125,299.6006164550781,293.1689453125,299.6004333496094,302.6068420410156,297.9442138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679636001586914,2.597141792648472e-05,4.394904613494873,1.0,0.050000000745058,0.0,298.51348876953125,410.0,9547.68359375,0.0,13466.4677734375,1.0,283.1499938964844,296.7011413574219,296.1708374023437,296.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475570678710937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.429931640625,0.0,20.0830135345459,1895.4371337890625,0.0,190.592025756836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099240,302.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.5319306254386902,302.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.5601485967636108,302.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.4137238264083862,302.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.5601485967636108,301.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,2.6571037769317627,297.95269775390625,284.95001220703125,299.6104736328125,293.16650390625,299.6102905273437,302.6105651855469,297.9530639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679630756378174,2.5971494324039668e-05,4.394927978515625,1.0,0.050000000745058,0.0,298.5156555175781,410.0,9553.3515625,0.0,13466.458984375,1.0,283.1499938964844,296.7093200683594,296.1683959960937,296.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477449119091034,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.4111328125,0.0,20.0830135345459,1895.4371337890625,0.0,190.8820037841797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099300,302.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.96142578125,0.9990000128746032,1.0,0.5319339036941528,302.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.96142578125,0.9990000128746032,1.0,0.560151994228363,302.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.96142578125,0.9990000128746032,1.0,0.4137263596057892,302.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.96142578125,0.9990000128746032,1.0,0.560151994228363,301.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.96142578125,0.9990000128746032,1.0,2.6571197509765625,297.9615173339844,284.95001220703125,299.6202697753906,293.1640625,299.6200866699219,302.6142272949219,297.9618835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.5970985007006675e-05,4.39477014541626,1.0,0.050000000745058,0.0,298.501220703125,410.0,9558.9970703125,0.0,13466.5234375,1.0,283.1499938964844,296.7174377441406,296.1659545898437,296.9111022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479316234588623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.38330078125,0.0,20.0830135345459,1895.4371337890625,0.0,191.1702575683593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
