time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099360,302.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.97021484375,0.9990000128746032,1.0,0.5319386124610901,302.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.97021484375,0.9990000128746032,1.0,0.5601570010185242,302.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.97021484375,0.9990000128746032,1.0,0.4137300252914428,302.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.97021484375,0.9990000128746032,1.0,0.5601570010185242,301.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.97021484375,0.9990000128746032,1.0,2.6571435928344727,297.97027587890625,284.95001220703125,299.6300048828125,293.1616516113281,299.6298217773437,302.6178283691406,297.9706726074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.597023922135122e-05,4.394537448883057,1.0,0.050000000745058,0.0,298.47998046875,410.0,9564.6181640625,0.0,13466.619140625,1.0,283.1499938964844,296.7255554199219,296.1635131835937,296.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481172025203705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.34765625,0.0,20.0830135345459,1895.4371337890625,0.0,191.456787109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099420,302.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9789733886719,0.9990000128746032,1.0,0.5319432616233826,302.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9789733886719,0.9990000128746032,1.0,0.560161828994751,302.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9789733886719,0.9990000128746032,1.0,0.4137336313724518,302.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9789733886719,0.9990000128746032,1.0,0.560161828994751,301.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9789733886719,0.9990000128746032,1.0,2.657166719436645,297.9790344238281,284.95001220703125,299.63970947265625,293.15924072265625,299.6395263671875,302.6214294433594,297.9794006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679787635803223,5.67976188659668,2.5969507987611e-05,4.394309997558594,1.0,0.050000000745058,0.0,298.459228515625,410.0,9570.2080078125,0.0,13466.7119140625,1.0,283.1499938964844,296.7336120605469,296.1611022949219,296.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483016192913055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.30419921875,0.0,20.0830135345459,1895.4371337890625,0.0,191.7415771484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099480,302.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9876708984375,0.9990000128746032,1.0,0.5319467186927795,302.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9876708984375,0.9990000128746032,1.0,0.560165524482727,302.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9876708984375,0.9990000128746032,1.0,0.413736343383789,302.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9876708984375,0.9990000128746032,1.0,0.560165524482727,301.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9876708984375,0.9990000128746032,1.0,2.65718412399292,297.9877319335937,284.95001220703125,299.6493530273437,293.1568603515625,299.649169921875,302.6249694824219,297.9881286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895319584292e-05,4.394137859344482,1.0,0.050000000745058,0.0,298.4435119628906,410.0,9575.7626953125,0.0,13466.7822265625,1.0,283.1499938964844,296.7416381835937,296.15869140625,296.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484848141670227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.252685546875,0.0,20.0830135345459,1895.4371337890625,0.0,192.02452087402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099540,302.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.996337890625,0.9990000128746032,1.0,0.5319493412971497,302.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.996337890625,0.9990000128746032,1.0,0.5601682662963867,302.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.996337890625,0.9990000128746032,1.0,0.4137383699417114,302.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.996337890625,0.9990000128746032,1.0,0.5601682662963867,301.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.996337890625,0.9990000128746032,1.0,2.6571969985961914,297.99639892578125,284.95001220703125,299.6589660644531,293.15447998046875,299.6587829589844,302.6285095214844,297.99676513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.679825305938721,2.5968547561205924e-05,4.3940110206604,1.0,0.050000000745058,0.0,298.43194580078125,410.0,9581.2890625,0.0,13466.833984375,1.0,283.1499938964844,296.7496337890625,296.15631103515625,296.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486668765544891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.191650390625,0.0,20.0830135345459,1895.4371337890625,0.0,192.30569458007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099600,302.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.00494384765625,0.9990000128746032,1.0,0.5319467186927795,302.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00494384765625,0.9990000128746032,1.0,0.560165524482727,302.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.00494384765625,0.9990000128746032,1.0,0.413736343383789,302.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.00494384765625,0.9990000128746032,1.0,0.560165524482727,301.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.00494384765625,0.9990000128746032,1.0,2.65718412399292,298.0050048828125,284.95001220703125,299.66851806640625,293.1521301269531,299.6683349609375,302.6320495605469,298.00537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895137685351e-05,4.394136905670166,1.0,0.050000000745058,0.0,298.44342041015625,410.0,9586.77734375,0.0,13466.7822265625,1.0,283.1499938964844,296.7575988769531,296.1539611816406,296.9012145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488477170467376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.12158203125,0.0,20.0830135345459,1895.4371337890625,0.0,192.58506774902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099660,302.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.01348876953125,0.9990000128746032,1.0,0.5319429636001587,302.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.01348876953125,0.9990000128746032,1.0,0.5601615309715271,302.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01348876953125,0.9990000128746032,1.0,0.413733422756195,302.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01348876953125,0.9990000128746032,1.0,0.5601615309715271,302.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.01348876953125,0.9990000128746032,1.0,2.657165288925171,298.0135803222656,284.95001220703125,299.67803955078125,293.1498107910156,299.6778564453125,302.6356201171875,298.0139465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.6797590255737305,2.596954800537788e-05,4.394322872161865,1.0,0.050000000745058,0.0,298.4603576660156,410.0,9592.2353515625,0.0,13466.7060546875,1.0,283.1499938964844,296.7655029296875,296.151611328125,296.8992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490273654460907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.041259765625,0.0,20.0830135345459,1895.4371337890625,0.0,192.8626251220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099720,302.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0220031738281,0.9990000128746032,1.0,0.5319386720657349,302.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0220031738281,0.9990000128746032,1.0,0.560157060623169,302.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0220031738281,0.9990000128746032,1.0,0.4137300848960876,302.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0220031738281,0.9990000128746032,1.0,0.560157060623169,302.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0220031738281,0.9990000128746032,1.0,2.657143831253052,298.0220947265625,284.95001220703125,299.6875,293.1474914550781,299.68731689453125,302.63916015625,298.0224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.597022285044659e-05,4.394532680511475,1.0,0.050000000745058,0.0,298.47955322265625,410.0,9597.671875,0.0,13466.6201171875,1.0,283.1499938964844,296.7733764648437,296.1492614746094,296.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492057919502258,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.951171875,0.0,20.0830135345459,1895.4371337890625,0.0,193.1383514404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099780,302.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0304870605469,0.9990000128746032,1.0,0.5319342613220215,302.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0304870605469,0.9990000128746032,1.0,0.5601523518562317,302.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0304870605469,0.9990000128746032,1.0,0.4137266278266907,302.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0304870605469,0.9990000128746032,1.0,0.5601523518562317,302.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0304870605469,0.9990000128746032,1.0,2.657121658325196,298.0305480957031,284.95001220703125,299.6969299316406,293.1451721191406,299.6967468261719,302.6427307128906,298.0309143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.5970923161366954e-05,4.394750595092773,1.0,0.050000000745058,0.0,298.4994506835937,410.0,9603.083984375,0.0,13466.53125,1.0,283.1499938964844,296.7812194824219,296.14697265625,296.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493830263614654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.851318359375,0.0,20.0830135345459,1895.4371337890625,0.0,193.4122467041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099840,302.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0389099121094,0.9990000128746032,1.0,0.5319303870201111,302.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0389099121094,0.9990000128746032,1.0,0.560148298740387,302.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0389099121094,0.9990000128746032,1.0,0.4137236177921295,302.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0389099121094,0.9990000128746032,1.0,0.560148298740387,302.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0389099121094,0.9990000128746032,1.0,2.657102346420288,298.0390014648437,284.95001220703125,299.706298828125,293.1429138183594,299.70611572265625,302.64630126953125,298.03936767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153616079595e-05,4.394941329956055,1.0,0.050000000745058,0.0,298.516845703125,410.0,9608.4697265625,0.0,13466.453125,1.0,283.1499938964844,296.7890014648437,296.1446533203125,296.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495590090751648,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.74267578125,0.0,20.0830135345459,1895.4371337890625,0.0,193.6842041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099900,302.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473022460937,0.9990000128746032,1.0,0.5319277048110962,302.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473022460937,0.9990000128746032,1.0,0.5601454973220825,302.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473022460937,0.9990000128746032,1.0,0.4137215316295624,302.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473022460937,0.9990000128746032,1.0,0.5601454973220825,302.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473022460937,0.9990000128746032,1.0,2.6570889949798584,298.0473937988281,284.95001220703125,299.71563720703125,293.140625,299.7154541015625,302.6498718261719,298.0477294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.050000000745058,0.0,298.52886962890625,410.0,9613.8349609375,0.0,13466.3984375,1.0,283.1499938964844,296.7967529296875,296.14239501953125,296.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497337698936462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.62451171875,0.0,20.0830135345459,1895.4371337890625,0.0,193.95437622070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18099960,302.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0556640625,0.9990000128746032,1.0,0.5319265723228455,302.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0556640625,0.9990000128746032,1.0,0.560144305229187,302.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0556640625,0.9990000128746032,1.0,0.4137206673622131,302.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0556640625,0.9990000128746032,1.0,0.560144305229187,302.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0556640625,0.9990000128746032,1.0,2.657083511352539,298.05572509765625,284.95001220703125,299.72491455078125,293.1383972167969,299.7247314453125,302.6534118652344,298.0560913085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.050000000745058,0.0,298.53387451171875,410.0,9619.1767578125,0.0,13466.376953125,1.0,283.1499938964844,296.8044738769531,296.14013671875,296.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499073386192322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.497802734375,0.0,20.0830135345459,1895.4371337890625,0.0,194.2227020263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100020,302.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0639953613281,0.9990000128746032,1.0,0.5319269895553589,302.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0639953613281,0.9990000128746032,1.0,0.5601447224617004,302.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0639953613281,0.9990000128746032,1.0,0.4137209951877594,302.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0639953613281,0.9990000128746032,1.0,0.5601447224617004,302.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0639953613281,0.9990000128746032,1.0,2.657085418701172,298.0640563964844,284.95001220703125,299.734130859375,293.1361694335937,299.7339782714844,302.656982421875,298.0644226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972072762669995e-05,4.395108222961426,1.0,0.050000000745058,0.0,298.53204345703125,410.0,9624.4931640625,0.0,13466.384765625,1.0,283.1499938964844,296.8121643066406,296.1379089355469,296.88800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500796556472778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.363525390625,0.0,20.0830135345459,1895.4371337890625,0.0,194.4891357421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100080,302.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.072265625,0.9990000128746032,1.0,0.5319285988807678,302.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.072265625,0.9990000128746032,1.0,0.5601463913917542,302.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.072265625,0.9990000128746032,1.0,0.4137222170829773,302.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.072265625,0.9990000128746032,1.0,0.5601463913917542,302.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.072265625,0.9990000128746032,1.0,2.6570935249328613,298.07232666015625,284.95001220703125,299.74334716796875,293.13397216796875,299.7431640625,302.6605529785156,298.0726928710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.050000000745058,0.0,298.5249328613281,410.0,9629.7822265625,0.0,13466.4169921875,1.0,283.1499938964844,296.8197937011719,296.1356811523437,296.8861694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502505719661712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.2216796875,0.0,20.0830135345459,1895.4371337890625,0.0,194.7534637451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100140,302.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0805053710937,0.9990000128746032,1.0,0.5319308638572693,302.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0805053710937,0.9990000128746032,1.0,0.5601488351821899,302.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0805053710937,0.9990000128746032,1.0,0.4137240052223205,302.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0805053710937,0.9990000128746032,1.0,0.5601488351821899,302.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0805053710937,0.9990000128746032,1.0,2.657104730606079,298.08056640625,284.95001220703125,299.7524719238281,293.1317749023437,299.7523193359375,302.6640930175781,298.0809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679633140563965,2.5971461582230404e-05,4.394917964935303,1.0,0.050000000745058,0.0,298.51470947265625,410.0,9635.0439453125,0.0,13466.462890625,1.0,283.1499938964844,296.827392578125,296.13348388671875,296.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504202961921692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.071533203125,0.0,20.0830135345459,1895.4371337890625,0.0,195.0159454345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100200,302.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0887145996094,0.9990000128746032,1.0,0.5319331884384155,302.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0887145996094,0.9990000128746032,1.0,0.560151219367981,302.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0887145996094,0.9990000128746032,1.0,0.4137257933616638,302.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0887145996094,0.9990000128746032,1.0,0.560151219367981,302.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0887145996094,0.9990000128746032,1.0,2.657116413116455,298.0887756347656,284.95001220703125,299.7615661621094,293.1296081542969,299.76141357421875,302.66766357421875,298.089111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679656982421875,2.597109778434969e-05,4.39480447769165,1.0,0.050000000745058,0.0,298.5043640136719,410.0,9640.2783203125,0.0,13466.5087890625,1.0,283.1499938964844,296.8349609375,296.1313171386719,296.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505886197090149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.9140625,0.0,20.0830135345459,1895.4371337890625,0.0,195.2763214111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100260,302.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.09686279296875,0.9990000128746032,1.0,0.5319351553916931,302.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.09686279296875,0.9990000128746032,1.0,0.5601533651351929,302.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.09686279296875,0.9990000128746032,1.0,0.413727343082428,302.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.09686279296875,0.9990000128746032,1.0,0.5601533651351929,302.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.09686279296875,0.9990000128746032,1.0,2.6571261882781982,298.096923828125,284.95001220703125,299.7706298828125,293.1274719238281,299.7704467773437,302.6712341308594,298.0972900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677963256836,2.597078128019348e-05,4.394706726074219,1.0,0.050000000745058,0.0,298.49542236328125,410.0,9645.4873046875,0.0,13466.548828125,1.0,283.1499938964844,296.8424987792969,296.129150390625,296.8808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507559299468994,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.747314453125,0.0,20.0830135345459,1895.4371337890625,0.0,195.53515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100320,302.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.10498046875,0.9990000128746032,1.0,0.531936526298523,302.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10498046875,0.9990000128746032,1.0,0.5601547956466675,302.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10498046875,0.9990000128746032,1.0,0.4137284159660339,302.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10498046875,0.9990000128746032,1.0,0.5601547956466675,302.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.10498046875,0.9990000128746032,1.0,2.657133102416992,298.10504150390625,284.95001220703125,299.7796325683594,293.1253662109375,299.7794494628906,302.6748046875,298.1053771972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.597056300146505e-05,4.394638538360596,1.0,0.050000000745058,0.0,298.4891967773437,410.0,9650.666015625,0.0,13466.5771484375,1.0,283.1499938964844,296.8499755859375,296.1270446777344,296.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350922167301178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.572021484375,0.0,20.0830135345459,1895.4371337890625,0.0,195.7923889160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100380,302.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.113037109375,0.9990000128746032,1.0,0.5319374203681946,302.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.113037109375,0.9990000128746032,1.0,0.5601557493209839,302.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.113037109375,0.9990000128746032,1.0,0.4137291312217712,302.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.113037109375,0.9990000128746032,1.0,0.5601557493209839,302.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.113037109375,0.9990000128746032,1.0,2.657137632369995,298.11309814453125,284.95001220703125,299.78857421875,293.123291015625,299.7884216308594,302.67840576171875,298.11346435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.5970421120291576e-05,4.394594669342041,1.0,0.050000000745058,0.0,298.4851989746094,410.0,9655.8193359375,0.0,13466.5947265625,1.0,283.1499938964844,296.8574523925781,296.1249389648437,296.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510871231555938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.389404296875,0.0,20.0830135345459,1895.4371337890625,0.0,196.0476226806641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100440,302.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1210632324219,0.9990000128746032,1.0,0.531937837600708,302.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1210632324219,0.9990000128746032,1.0,0.5601561665534973,302.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1210632324219,0.9990000128746032,1.0,0.4137294590473175,302.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1210632324219,0.9990000128746032,1.0,0.5601561665534973,302.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1210632324219,0.9990000128746032,1.0,2.657139778137207,298.12115478515625,284.95001220703125,299.7974853515625,293.1212158203125,299.7973327636719,302.6819763183594,298.1214904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731845855713,5.67970609664917,2.5970355636673048e-05,4.394574165344238,1.0,0.050000000745058,0.0,298.4833068847656,410.0,9660.94140625,0.0,13466.603515625,1.0,283.1499938964844,296.8648681640625,296.12286376953125,296.87567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512508571147918,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.1982421875,0.0,20.0830135345459,1895.4371337890625,0.0,196.3010406494141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100500,302.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1290588378906,0.9990000128746032,1.0,0.5319380164146423,302.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1290588378906,0.9990000128746032,1.0,0.5601563453674316,302.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1290588378906,0.9990000128746032,1.0,0.4137295484542846,302.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1290588378906,0.9990000128746032,1.0,0.5601563453674316,302.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1290588378906,0.9990000128746032,1.0,2.6571404933929443,298.1291198730469,284.95001220703125,299.8063659667969,293.1191711425781,299.80621337890625,302.685546875,298.1294860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.597033380880021e-05,4.394567489624023,1.0,0.050000000745058,0.0,298.4826965332031,410.0,9666.0380859375,0.0,13466.6064453125,1.0,283.1499938964844,296.87225341796875,296.12078857421875,296.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514131903648376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.99951171875,0.0,20.0830135345459,1895.4371337890625,0.0,196.5523223876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100560,302.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1369934082031,0.9990000128746032,1.0,0.5319379568099976,302.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1369934082031,0.9990000128746032,1.0,0.5601562857627869,302.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1369934082031,0.9990000128746032,1.0,0.4137294888496399,302.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1369934082031,0.9990000128746032,1.0,0.5601562857627869,302.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1369934082031,0.9990000128746032,1.0,2.657140016555786,298.1370849609375,284.95001220703125,299.815185546875,293.1171569824219,299.8150329589844,302.6891174316406,298.1374206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970344722736627e-05,4.394570350646973,1.0,0.050000000745058,0.0,298.48297119140625,410.0,9671.1064453125,0.0,13466.6044921875,1.0,283.1499938964844,296.87957763671875,296.1187744140625,296.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515741527080536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.792724609375,0.0,20.0830135345459,1895.4371337890625,0.0,196.801513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100620,302.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1448974609375,0.9990000128746032,1.0,0.5319377183914185,302.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1448974609375,0.9990000128746032,1.0,0.5601560473442078,302.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1448974609375,0.9990000128746032,1.0,0.4137293398380279,302.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1448974609375,0.9990000128746032,1.0,0.5601560473442078,302.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1448974609375,0.9990000128746032,1.0,2.6571390628814697,298.1449890136719,284.95001220703125,299.8239440917969,293.1151733398437,299.82379150390625,302.6926574707031,298.14532470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704666137695,2.5970375645556487e-05,4.394579887390137,1.0,0.050000000745058,0.0,298.4838562011719,410.0,9676.1484375,0.0,13466.6005859375,1.0,283.1499938964844,296.8868713378906,296.11676025390625,296.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517336845397949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.577880859375,0.0,20.0830135345459,1895.4371337890625,0.0,197.04855346679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100680,302.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527709960937,0.9990000128746032,1.0,0.5319374203681946,302.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527709960937,0.9990000128746032,1.0,0.5601557493209839,302.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527709960937,0.9990000128746032,1.0,0.4137291014194488,302.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527709960937,0.9990000128746032,1.0,0.5601557493209839,302.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527709960937,0.9990000128746032,1.0,2.657137632369995,298.15283203125,284.95001220703125,299.8326721191406,293.1131896972656,299.83251953125,302.6962280273437,298.1531677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.5970424758270383e-05,4.394595146179199,1.0,0.050000000745058,0.0,298.4852600097656,410.0,9681.162109375,0.0,13466.5947265625,1.0,283.1499938964844,296.8941345214844,296.1147766113281,296.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518919348716736,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.354736328125,0.0,20.0830135345459,1895.4371337890625,0.0,197.2936248779297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100740,302.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1605834960937,0.9990000128746032,1.0,0.5319370031356812,302.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1605834960937,0.9990000128746032,1.0,0.5601552724838257,302.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1605834960937,0.9990000128746032,1.0,0.4137287735939026,302.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1605834960937,0.9990000128746032,1.0,0.5601552724838257,302.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1605834960937,0.9990000128746032,1.0,2.657135486602783,298.16064453125,284.95001220703125,299.84136962890625,293.1112670898437,299.8412170410156,302.69976806640625,298.1609802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679697036743164,2.597049387986772e-05,4.394617080688477,1.0,0.050000000745058,0.0,298.4872131347656,410.0,9686.150390625,0.0,13466.5859375,1.0,283.1499938964844,296.9013671875,296.1128234863281,296.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520486652851105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.124755859375,0.0,20.0830135345459,1895.4371337890625,0.0,197.53634643554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100800,302.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1683654785156,0.9990000128746032,1.0,0.5319363474845886,302.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1683654785156,0.9990000128746032,1.0,0.5601545572280884,302.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1683654785156,0.9990000128746032,1.0,0.413728266954422,302.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1683654785156,0.9990000128746032,1.0,0.5601545572280884,302.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1683654785156,0.9990000128746032,1.0,2.657132148742676,298.1684265136719,284.95001220703125,299.8500061035156,293.1093444824219,299.849853515625,302.70330810546875,298.16876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059574327432e-05,4.394648551940918,1.0,0.050000000745058,0.0,298.4901123046875,410.0,9691.109375,0.0,13466.5732421875,1.0,283.1499938964844,296.9085693359375,296.11090087890625,296.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522038161754608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.88720703125,0.0,20.0830135345459,1895.4371337890625,0.0,197.7766876220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100860,302.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761169433594,0.9990000128746032,1.0,0.5319353938102722,302.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761169433594,0.9990000128746032,1.0,0.560153603553772,302.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761169433594,0.9990000128746032,1.0,0.4137275218963623,302.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761169433594,0.9990000128746032,1.0,0.560153603553772,302.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761169433594,0.9990000128746032,1.0,2.6571273803710938,298.1761779785156,284.95001220703125,299.8586120605469,293.10748291015625,299.8584289550781,302.69464111328125,298.176513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680347442627,2.5970743081416003e-05,4.3946943283081055,1.0,0.050000000745058,0.0,298.4942932128906,410.0,9696.0498046875,0.0,13466.5537109375,1.0,283.1499938964844,296.91571044921875,296.1090087890625,296.86444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523553013801574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.642578125,0.0,20.0830135345459,1895.4371337890625,0.0,198.0113983154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100920,302.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1838073730469,0.9990000128746032,1.0,0.5319341421127319,302.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1838073730469,0.9990000128746032,1.0,0.5601522326469421,302.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1838073730469,0.9990000128746032,1.0,0.4137265384197235,302.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1838073730469,0.9990000128746032,1.0,0.5601522326469421,302.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1838073730469,0.9990000128746032,1.0,2.657121181488037,298.1838684082031,284.95001220703125,299.8671569824219,293.1056823730469,299.86700439453125,302.6885986328125,298.1842041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709449892398e-05,4.394757270812988,1.0,0.050000000745058,0.0,298.5000305175781,410.0,9700.9853515625,0.0,13466.5283203125,1.0,283.1499938964844,296.9228210449219,296.107177734375,296.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525008261203766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.39404296875,0.0,20.0830135345459,1895.4371337890625,0.0,198.23687744140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18100980,302.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1914978027344,0.9990000128746032,1.0,0.5319324731826782,302.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1914978027344,0.9990000128746032,1.0,0.5601505041122437,302.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1914978027344,0.9990000128746032,1.0,0.4137252569198608,302.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1914978027344,0.9990000128746032,1.0,0.5601505041122437,302.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1914978027344,0.9990000128746032,1.0,2.657112836837769,298.1915588378906,284.95001220703125,299.875732421875,293.1039733886719,299.87554931640625,302.6849365234375,298.19189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.050000000745058,0.0,298.5074768066406,410.0,9705.9111328125,0.0,13466.4951171875,1.0,283.1499938964844,296.929931640625,296.1054077148437,296.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526409864425659,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.144287109375,0.0,20.0830135345459,1895.4371337890625,0.0,198.4540863037109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101040,302.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991577148437,0.9990000128746032,1.0,0.5319304466247559,302.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991577148437,0.9990000128746032,1.0,0.5601483583450317,302.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991577148437,0.9990000128746032,1.0,0.4137236773967743,302.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991577148437,0.9990000128746032,1.0,0.5601483583450317,302.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991577148437,0.9990000128746032,1.0,2.6571028232574463,298.19921875,284.95001220703125,299.8842468261719,293.102294921875,299.88409423828125,302.6827087402344,298.1995544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654598236084,5.679628849029541,2.5971525246859528e-05,4.394937992095947,1.0,0.050000000745058,0.0,298.5165100097656,410.0,9710.8251953125,0.0,13466.4541015625,1.0,283.1499938964844,296.9369812011719,296.1036682128906,296.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527768552303314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.8955078125,0.0,20.0830135345459,1895.4371337890625,0.0,198.6646881103516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101100,302.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2068176269531,0.9990000128746032,1.0,0.5319281816482544,302.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2068176269531,0.9990000128746032,1.0,0.5601459741592407,302.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2068176269531,0.9990000128746032,1.0,0.4137219190597534,302.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2068176269531,0.9990000128746032,1.0,0.5601459741592407,302.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2068176269531,0.9990000128746032,1.0,2.6570913791656494,298.2068786621094,284.95001220703125,299.8927307128906,293.1006774902344,299.892578125,302.6817626953125,298.20721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.5971881768782623e-05,4.39504861831665,1.0,0.050000000745058,0.0,298.5266418457031,410.0,9715.7275390625,0.0,13466.4091796875,1.0,283.1499938964844,296.94403076171875,296.1020202636719,296.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529097735881805,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.648193359375,0.0,20.0830135345459,1895.4371337890625,0.0,198.8707427978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101160,302.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2144470214844,0.9990000128746032,1.0,0.5319259762763977,302.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2144470214844,0.9990000128746032,1.0,0.5601436495780945,302.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2144470214844,0.9990000128746032,1.0,0.4137201905250549,302.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2144470214844,0.9990000128746032,1.0,0.5601436495780945,302.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2144470214844,0.9990000128746032,1.0,2.6570804119110107,298.2145080566406,284.95001220703125,299.9012145996094,293.09912109375,299.90106201171875,302.6817321777344,298.2148132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972231014748104e-05,4.395157337188721,1.0,0.050000000745058,0.0,298.5365600585937,410.0,9720.6181640625,0.0,13466.3642578125,1.0,283.1499938964844,296.9510498046875,296.1004638671875,296.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530415296554565,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.403076171875,0.0,20.0830135345459,1895.4371337890625,0.0,199.07498168945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101220,302.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2220458984375,0.9990000128746032,1.0,0.5319240689277649,302.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2220458984375,0.9990000128746032,1.0,0.5601416826248169,302.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2220458984375,0.9990000128746032,1.0,0.4137187302112579,302.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2220458984375,0.9990000128746032,1.0,0.5601416826248169,302.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2220458984375,0.9990000128746032,1.0,2.657071113586426,298.2221069335937,284.95001220703125,299.90966796875,293.0976257324219,299.9095153808594,302.6823425292969,298.2224426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.050000000745058,0.0,298.54498291015625,410.0,9725.4990234375,0.0,13466.326171875,1.0,283.1499938964844,296.9580383300781,296.09893798828125,296.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531728684902191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.159423828125,0.0,20.0830135345459,1895.4371337890625,0.0,199.2786407470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101280,302.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2296142578125,0.9990000128746032,1.0,0.5319228768348694,302.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2296142578125,0.9990000128746032,1.0,0.5601404309272766,302.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2296142578125,0.9990000128746032,1.0,0.4137178063392639,302.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2296142578125,0.9990000128746032,1.0,0.5601404309272766,302.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2296142578125,0.9990000128746032,1.0,2.657064914703369,298.22967529296875,284.95001220703125,299.9181213378906,293.09619140625,299.91796875,302.6834411621094,298.2300109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597272032289765e-05,4.395309925079346,1.0,0.050000000745058,0.0,298.55047607421875,410.0,9730.369140625,0.0,13466.3017578125,1.0,283.1499938964844,296.96502685546875,296.0975036621094,296.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533042073249817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.91748046875,0.0,20.0830135345459,1895.4371337890625,0.0,199.4823455810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101340,302.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2371826171875,0.9990000128746032,1.0,0.5319225192070007,302.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2371826171875,0.9990000128746032,1.0,0.5601400136947632,302.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2371826171875,0.9990000128746032,1.0,0.41371750831604,302.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2371826171875,0.9990000128746032,1.0,0.5601400136947632,302.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2371826171875,0.9990000128746032,1.0,2.6570630073547363,298.2372436523437,284.95001220703125,299.9265441894531,293.09478759765625,299.9263916015625,302.6849975585937,298.2375793457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.5972776711569168e-05,4.395327568054199,1.0,0.050000000745058,0.0,298.5520935058594,410.0,9735.23046875,0.0,13466.294921875,1.0,283.1499938964844,296.97198486328125,296.0960998535156,296.8542785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534365892410278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.677001953125,0.0,20.0830135345459,1895.4371337890625,0.0,199.6876678466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
