time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101400,302.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2447509765625,0.9990000128746032,1.0,0.5319231152534485,302.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2447509765625,0.9990000128746032,1.0,0.5601406693458557,302.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2447509765625,0.9990000128746032,1.0,0.4137179851531982,302.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2447509765625,0.9990000128746032,1.0,0.5601406693458557,302.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2447509765625,0.9990000128746032,1.0,2.6570661067962646,298.24481201171875,284.95001220703125,299.9349365234375,293.0934143066406,299.9347839355469,302.6868591308594,298.2451477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679578304290772,5.6795525550842285,2.597268030513078e-05,4.395297527313232,1.0,0.050000000745058,0.0,298.5493469238281,410.0,9740.083984375,0.0,13466.3076171875,1.0,283.1499938964844,296.9789428710937,296.0947570800781,296.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535697758197784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.437255859375,0.0,20.0830135345459,1895.4371337890625,0.0,199.8942413330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101460,302.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2522888183594,0.9990000128746032,1.0,0.5319247245788574,302.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2522888183594,0.9990000128746032,1.0,0.5601423382759094,302.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2522888183594,0.9990000128746032,1.0,0.4137192070484161,302.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2522888183594,0.9990000128746032,1.0,0.5601423382759094,302.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2522888183594,0.9990000128746032,1.0,2.657073974609375,298.2523498535156,284.95001220703125,299.9432983398437,293.09210205078125,299.9431457519531,302.6889953613281,298.252685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679568767547607,2.59724347415613e-05,4.395220756530762,1.0,0.050000000745058,0.0,298.5423278808594,410.0,9744.9296875,0.0,13466.3388671875,1.0,283.1499938964844,296.9858703613281,296.09344482421875,296.852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537045121192932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.1982421875,0.0,20.0830135345459,1895.4371337890625,0.0,200.10330200195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101520,302.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.25982666015625,0.9990000128746032,1.0,0.5319269299507141,302.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.25982666015625,0.9990000128746032,1.0,0.5601446628570557,302.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.25982666015625,0.9990000128746032,1.0,0.4137209355831146,302.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.25982666015625,0.9990000128746032,1.0,0.5601446628570557,302.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.25982666015625,0.9990000128746032,1.0,2.6570851802825928,298.2598876953125,284.95001220703125,299.9516906738281,293.0908203125,299.9515380859375,302.6913452148437,298.2601928710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972083676606417e-05,4.395111560821533,1.0,0.050000000745058,0.0,298.5323791503906,410.0,9749.7666015625,0.0,13466.3837890625,1.0,283.1499938964844,296.9927978515625,296.0921630859375,296.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538399934768677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.9599609375,0.0,20.0830135345459,1895.4371337890625,0.0,200.3135223388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101580,302.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.267333984375,0.9990000128746032,1.0,0.5319295525550842,302.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.267333984375,0.9990000128746032,1.0,0.5601474642753601,302.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.267333984375,0.9990000128746032,1.0,0.4137229919433594,302.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.267333984375,0.9990000128746032,1.0,0.5601474642753601,302.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.267333984375,0.9990000128746032,1.0,2.657098293304444,298.26739501953125,284.95001220703125,299.96002197265625,293.089599609375,299.9598693847656,302.69384765625,298.2677307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619312286377,2.59716653090436e-05,4.394981384277344,1.0,0.050000000745058,0.0,298.5205078125,410.0,9754.5947265625,0.0,13466.4365234375,1.0,283.1499938964844,296.9997253417969,296.0909423828125,296.8505249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539769053459167,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.7216796875,0.0,20.0830135345459,1895.4371337890625,0.0,200.52598571777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101640,302.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2748413085937,0.9990000128746032,1.0,0.5319321751594543,302.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2748413085937,0.9990000128746032,1.0,0.5601502060890198,302.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2748413085937,0.9990000128746032,1.0,0.4137250185012817,302.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2748413085937,0.9990000128746032,1.0,0.5601502060890198,302.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2748413085937,0.9990000128746032,1.0,2.657111406326294,298.27490234375,284.95001220703125,299.9683532714844,293.08837890625,299.9682006835937,302.6965026855469,298.2752380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971252398449e-05,4.394853115081787,1.0,0.050000000745058,0.0,298.5087890625,410.0,9759.4140625,0.0,13466.4892578125,1.0,283.1499938964844,297.0066223144531,296.0897521972656,296.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541143238544464,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.483154296875,0.0,20.0830135345459,1895.4371337890625,0.0,200.7392578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101700,302.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2823181152344,0.9990000128746032,1.0,0.5319344997406006,302.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2823181152344,0.9990000128746032,1.0,0.5601526498794556,302.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2823181152344,0.9990000128746032,1.0,0.4137268364429474,302.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2823181152344,0.9990000128746032,1.0,0.5601526498794556,302.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2823181152344,0.9990000128746032,1.0,2.657122850418091,298.2823791503906,284.95001220703125,299.9766845703125,293.0871887207031,299.9765319824219,302.69927978515625,298.28271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696559906006,5.679670810699463,2.5970888600568287e-05,4.394740104675293,1.0,0.050000000745058,0.0,298.4984741210937,410.0,9764.224609375,0.0,13466.5361328125,1.0,283.1499938964844,297.01348876953125,296.0885925292969,296.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542526960372925,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.24462890625,0.0,20.0830135345459,1895.4371337890625,0.0,200.9540557861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101760,302.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.289794921875,0.9990000128746032,1.0,0.5319363474845886,302.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.289794921875,0.9990000128746032,1.0,0.5601546168327332,302.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.289794921875,0.9990000128746032,1.0,0.413728266954422,302.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.289794921875,0.9990000128746032,1.0,0.5601546168327332,302.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.289794921875,0.9990000128746032,1.0,2.657132148742676,298.28985595703125,284.95001220703125,299.9849853515625,293.0860595703125,299.9848327636719,302.7021179199219,298.2901916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059392428492e-05,4.39464807510376,1.0,0.050000000745058,0.0,298.4900817871094,410.0,9769.0263671875,0.0,13466.5732421875,1.0,283.1499938964844,297.0203552246094,296.0874328613281,296.8480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543914258480072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.005615234375,0.0,20.0830135345459,1895.4371337890625,0.0,201.1694793701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101820,302.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2972717285156,0.9990000128746032,1.0,0.531937837600708,302.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2972717285156,0.9990000128746032,1.0,0.5601561665534973,302.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2972717285156,0.9990000128746032,1.0,0.4137293994426727,302.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2972717285156,0.9990000128746032,1.0,0.5601561665534973,302.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2972717285156,0.9990000128746032,1.0,2.657139539718628,298.2973327636719,284.95001220703125,299.9932556152344,293.0849304199219,299.9931335449219,302.7050476074219,298.2976379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.5970362912630662e-05,4.394576072692871,1.0,0.050000000745058,0.0,298.4834899902344,410.0,9773.8212890625,0.0,13466.6025390625,1.0,283.1499938964844,297.0272216796875,296.0863037109375,296.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354530781507492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.765625,0.0,20.0830135345459,1895.4371337890625,0.0,201.38584899902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101880,302.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3047180175781,0.9990000128746032,1.0,0.5319356918334961,302.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3047180175781,0.9990000128746032,1.0,0.5601539015769958,302.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3047180175781,0.9990000128746032,1.0,0.413727730512619,302.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3047180175781,0.9990000128746032,1.0,0.5601539015769958,302.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3047180175781,0.9990000128746032,1.0,2.6571288108825684,298.3047790527344,284.95001220703125,300.0015563964844,293.0838317871094,300.0014038085937,302.70806884765625,298.3050842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679683208465576,2.597070124465972e-05,4.394681453704834,1.0,0.050000000745058,0.0,298.4931030273437,410.0,9778.6005859375,0.0,13466.5595703125,1.0,283.1499938964844,297.0340576171875,296.085205078125,296.8465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546706140041351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.52490234375,0.0,20.0830135345459,1895.4371337890625,0.0,201.60302734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18101940,302.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3121337890625,0.9990000128746032,1.0,0.5319331884384155,302.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3121337890625,0.9990000128746032,1.0,0.5601512789726257,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3121337890625,0.9990000128746032,1.0,0.4137258231639862,302.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3121337890625,0.9990000128746032,1.0,0.5601512789726257,302.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3121337890625,0.9990000128746032,1.0,2.657116413116455,298.31219482421875,284.95001220703125,300.00982666015625,293.0827331542969,300.0096740722656,302.7111511230469,298.3125305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.050000000745058,0.0,298.504150390625,410.0,9783.3759765625,0.0,13466.509765625,1.0,283.1499938964844,297.0408935546875,296.0841369628906,296.8458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548112511634826,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.282958984375,0.0,20.0830135345459,1895.4371337890625,0.0,201.8214569091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102000,302.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3195495605469,0.9990000128746032,1.0,0.531930148601532,302.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3195495605469,0.9990000128746032,1.0,0.5601480603218079,302.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3195495605469,0.9990000128746032,1.0,0.4137234687805176,302.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3195495605469,0.9990000128746032,1.0,0.5601480603218079,302.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3195495605469,0.9990000128746032,1.0,2.657101392745972,298.3196105957031,284.95001220703125,300.01806640625,293.0816650390625,300.0179138183594,302.7142333984375,298.3199462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971568902605213e-05,4.394951343536377,1.0,0.050000000745058,0.0,298.5177307128906,410.0,9788.1474609375,0.0,13466.44921875,1.0,283.1499938964844,297.0477294921875,296.08306884765625,296.8451232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549523949623108,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.039306640625,0.0,20.0830135345459,1895.4371337890625,0.0,202.040756225586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102060,302.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.32696533203125,0.9990000128746032,1.0,0.5319267511367798,302.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.32696533203125,0.9990000128746032,1.0,0.5601444840431213,302.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.32696533203125,0.9990000128746032,1.0,0.4137208163738251,302.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.32696533203125,0.9990000128746032,1.0,0.5601444840431213,302.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.32696533203125,0.9990000128746032,1.0,2.6570844650268555,298.3270263671875,284.95001220703125,300.0263366699219,293.08062744140625,300.02618408203125,302.71734619140625,298.32733154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.050000000745058,0.0,298.5329895019531,410.0,9792.9140625,0.0,13466.3798828125,1.0,283.1499938964844,297.0545349121094,296.08203125,296.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550945222377777,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.794189453125,0.0,20.0830135345459,1895.4371337890625,0.0,202.2615966796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102120,302.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3343811035156,0.9990000128746032,1.0,0.5319235920906067,302.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3343811035156,0.9990000128746032,1.0,0.5601411461830139,302.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3343811035156,0.9990000128746032,1.0,0.4137183427810669,302.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3343811035156,0.9990000128746032,1.0,0.5601411461830139,302.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3343811035156,0.9990000128746032,1.0,2.657068490982056,298.3344421386719,284.95001220703125,300.0345764160156,293.0795593261719,300.034423828125,302.720458984375,298.3347473144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.6795573234558105,2.597260936454404e-05,4.395275592803955,1.0,0.050000000745058,0.0,298.5473327636719,410.0,9797.6787109375,0.0,13466.31640625,1.0,283.1499938964844,297.06134033203125,296.0809936523437,296.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552372753620147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.548095703125,0.0,20.0830135345459,1895.4371337890625,0.0,202.4834442138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102180,302.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3417663574219,0.9990000128746032,1.0,0.5319213271141052,302.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3417663574219,0.9990000128746032,1.0,0.5601388216018677,302.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3417663574219,0.9990000128746032,1.0,0.4137166142463684,302.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3417663574219,0.9990000128746032,1.0,0.5601388216018677,302.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3417663574219,0.9990000128746032,1.0,2.657057285308838,298.3418273925781,284.95001220703125,300.0428161621094,293.0785217285156,300.04266357421875,302.7236022949219,298.3421325683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679533958435059,2.597296042949893e-05,4.395384311676025,1.0,0.050000000745058,0.0,298.5572814941406,410.0,9802.4423828125,0.0,13466.271484375,1.0,283.1499938964844,297.0681457519531,296.0799560546875,296.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553810119628906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.30029296875,0.0,20.0830135345459,1895.4371337890625,0.0,202.7068786621093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102240,302.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3491516113281,0.9990000128746032,1.0,0.5319207906723022,302.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3491516113281,0.9990000128746032,1.0,0.5601382255554199,302.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3491516113281,0.9990000128746032,1.0,0.413716197013855,302.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3491516113281,0.9990000128746032,1.0,0.5601382255554199,302.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3491516113281,0.9990000128746032,1.0,2.657054662704468,298.3492126464844,284.95001220703125,300.051025390625,293.0774841308594,300.0508728027344,302.72674560546875,298.3495483398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679554462432861,5.679528713226318,2.597304592200089e-05,4.395411014556885,1.0,0.050000000745058,0.0,298.5597229003906,410.0,9807.2060546875,0.0,13466.2607421875,1.0,283.1499938964844,297.0749206542969,296.0789489746094,296.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555255830287933,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.051513671875,0.0,20.0830135345459,1895.4371337890625,0.0,202.931640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102300,302.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3565368652344,0.9990000128746032,1.0,0.5319223403930664,302.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3565368652344,0.9990000128746032,1.0,0.5601398944854736,302.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3565368652344,0.9990000128746032,1.0,0.4137173891067505,302.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3565368652344,0.9990000128746032,1.0,0.5601398944854736,302.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3565368652344,0.9990000128746032,1.0,2.657062292098999,298.3565979003906,284.95001220703125,300.0592346191406,293.07647705078125,300.0591125488281,302.7299194335937,298.35693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544448852539,2.5972802177420817e-05,4.3953351974487305,1.0,0.050000000745058,0.0,298.55279541015625,410.0,9811.97265625,0.0,13466.2919921875,1.0,283.1499938964844,297.08172607421875,296.0779113769531,296.841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556713461875915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.80126953125,0.0,20.0830135345459,1895.4371337890625,0.0,203.15826416015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102360,302.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.36395263671875,0.9990000128746032,1.0,0.5319255590438843,302.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.36395263671875,0.9990000128746032,1.0,0.560143232345581,302.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.36395263671875,0.9990000128746032,1.0,0.413719892501831,302.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.36395263671875,0.9990000128746032,1.0,0.560143232345581,302.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.36395263671875,0.9990000128746032,1.0,2.657078266143799,298.364013671875,284.95001220703125,300.0674743652344,293.075439453125,300.0673217773437,302.73309326171875,298.36431884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395177841186523,1.0,0.050000000745058,0.0,298.5384216308594,410.0,9816.7392578125,0.0,13466.3564453125,1.0,283.1499938964844,297.0885009765625,296.076904296875,296.84112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558182418346405,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.55029296875,0.0,20.0830135345459,1895.4371337890625,0.0,203.3867034912109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102420,302.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.371337890625,0.9990000128746032,1.0,0.5319291949272156,303.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.371337890625,0.9990000128746032,1.0,0.5601470470428467,302.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.371337890625,0.9990000128746032,1.0,0.4137226939201355,302.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.371337890625,0.9990000128746032,1.0,0.5601470470428467,302.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.371337890625,0.9990000128746032,1.0,2.6570963859558105,298.37139892578125,284.95001220703125,300.07568359375,293.07440185546875,300.0755310058594,302.736328125,298.3717041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.5971728973672725e-05,4.39500093460083,1.0,0.050000000745058,0.0,298.5223083496094,410.0,9821.501953125,0.0,13466.4287109375,1.0,283.1499938964844,297.09527587890625,296.07586669921875,296.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559662401676178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.298095703125,0.0,20.0830135345459,1895.4371337890625,0.0,203.6168975830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102480,302.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.37872314453125,0.9990000128746032,1.0,0.5319315791130066,303.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.37872314453125,0.9990000128746032,1.0,0.5601495504379272,302.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.37872314453125,0.9990000128746032,1.0,0.4137245714664459,302.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.37872314453125,0.9990000128746032,1.0,0.5601495504379272,302.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.37872314453125,0.9990000128746032,1.0,2.6571085453033447,298.3787841796875,284.95001220703125,300.0838928222656,293.0733337402344,300.083740234375,302.7395935058594,298.37908935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.597134698589798e-05,4.3948822021484375,1.0,0.050000000745058,0.0,298.5114440917969,410.0,9826.259765625,0.0,13466.4775390625,1.0,283.1499938964844,297.10205078125,296.0748291015625,296.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561154305934906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.044677734375,0.0,20.0830135345459,1895.4371337890625,0.0,203.8489990234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102540,302.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3861083984375,0.9990000128746032,1.0,0.5319324731826782,303.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3861083984375,0.9990000128746032,1.0,0.5601505041122437,302.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3861083984375,0.9990000128746032,1.0,0.4137252569198608,302.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3861083984375,0.9990000128746032,1.0,0.5601505041122437,302.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3861083984375,0.9990000128746032,1.0,2.657112836837769,298.3861694335937,284.95001220703125,300.09210205078125,293.0722961425781,300.0919494628906,302.7428894042969,298.386474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.050000000745058,0.0,298.5074768066406,410.0,9831.0126953125,0.0,13466.4951171875,1.0,283.1499938964844,297.1088256835937,296.07379150390625,296.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562659621238708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.788818359375,0.0,20.0830135345459,1895.4371337890625,0.0,204.083251953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102600,302.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.5319333672523499,303.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.5601514577865601,302.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.4137259423732757,302.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.5601514577865601,302.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,2.6571173667907715,298.3935241699219,284.95001220703125,300.1003112792969,293.0712280273437,300.10015869140625,302.7462463378906,298.39385986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685115814209,5.679658889770508,2.5971066861529835e-05,4.394794940948486,1.0,0.050000000745058,0.0,298.5035095214844,410.0,9835.7646484375,0.0,13466.5126953125,1.0,283.1499938964844,297.1156005859375,296.0727233886719,296.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564178645610809,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.531005859375,0.0,20.0830135345459,1895.4371337890625,0.0,204.31964111328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102660,302.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4008483886719,0.9990000128746032,1.0,0.5319355726242065,303.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4008483886719,0.9990000128746032,1.0,0.5601537823677063,302.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4008483886719,0.9990000128746032,1.0,0.4137276709079742,302.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4008483886719,0.9990000128746032,1.0,0.5601537823677063,302.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4008483886719,0.9990000128746032,1.0,2.65712833404541,298.4009094238281,284.95001220703125,300.1084899902344,293.07012939453125,300.1083374023437,302.7496032714844,298.4012451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708003997803,5.67968225479126,2.597071579657495e-05,4.394686222076416,1.0,0.050000000745058,0.0,298.4935607910156,410.0,9840.5234375,0.0,13466.5576171875,1.0,283.1499938964844,297.1223449707031,296.0716552734375,296.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565711975097656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.2705078125,0.0,20.0830135345459,1895.4371337890625,0.0,204.558334350586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102720,302.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4082336425781,0.9990000128746032,1.0,0.5319326519966125,303.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4082336425781,0.9990000128746032,1.0,0.560150682926178,302.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4082336425781,0.9990000128746032,1.0,0.4137254059314728,302.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4082336425781,0.9990000128746032,1.0,0.560150682926178,302.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4082336425781,0.9990000128746032,1.0,2.657113790512085,298.4082946777344,284.95001220703125,300.11669921875,293.06903076171875,300.1165466308594,302.7529602050781,298.4085998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.394828796386719,1.0,0.050000000745058,0.0,298.5065612792969,410.0,9845.2685546875,0.0,13466.4990234375,1.0,283.1499938964844,297.1291198730469,296.070556640625,296.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567260205745697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.00732421875,0.0,20.0830135345459,1895.4371337890625,0.0,204.79937744140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102780,302.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.41558837890625,0.9990000128746032,1.0,0.5319316387176514,303.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.41558837890625,0.9990000128746032,1.0,0.560149610042572,302.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.41558837890625,0.9990000128746032,1.0,0.4137246012687683,302.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.41558837890625,0.9990000128746032,1.0,0.560149610042572,302.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.41558837890625,0.9990000128746032,1.0,2.657108783721924,298.4156494140625,284.95001220703125,300.1249084472656,293.0679016113281,300.124755859375,302.7563171386719,298.4159851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679641246795654,2.5971337890950963e-05,4.394879341125488,1.0,0.050000000745058,0.0,298.5111694335937,410.0,9850.021484375,0.0,13466.478515625,1.0,283.1499938964844,297.1358947753906,296.0694580078125,296.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568823337554931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.740966796875,0.0,20.0830135345459,1895.4371337890625,0.0,205.0428161621093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102840,302.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4229736328125,0.9990000128746032,1.0,0.5319302082061768,303.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4229736328125,0.9990000128746032,1.0,0.5601481199264526,302.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4229736328125,0.9990000128746032,1.0,0.4137234985828399,302.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4229736328125,0.9990000128746032,1.0,0.5601481199264526,302.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4229736328125,0.9990000128746032,1.0,2.657101631164551,298.42303466796875,284.95001220703125,300.13311767578125,293.0667419433594,300.1329650878906,302.7596740722656,298.42333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652690887451,5.67962646484375,2.5971559807658195e-05,4.394948482513428,1.0,0.050000000745058,0.0,298.5174865722656,410.0,9854.7783203125,0.0,13466.4501953125,1.0,283.1499938964844,297.1426696777344,296.0682983398437,296.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570402264595032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.471435546875,0.0,20.0830135345459,1895.4371337890625,0.0,205.28872680664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102900,302.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4303283691406,0.9990000128746032,1.0,0.5319273471832275,303.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4303283691406,0.9990000128746032,1.0,0.5601451396942139,302.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4303283691406,0.9990000128746032,1.0,0.4137212932109833,302.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4303283691406,0.9990000128746032,1.0,0.5601451396942139,302.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4303283691406,0.9990000128746032,1.0,2.6570873260498047,298.4303894042969,284.95001220703125,300.1413269042969,293.0655517578125,300.14117431640625,302.7630310058594,298.43072509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.050000000745058,0.0,298.53033447265625,410.0,9859.533203125,0.0,13466.392578125,1.0,283.1499938964844,297.1494140625,296.067138671875,296.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357199490070343,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.1982421875,0.0,20.0830135345459,1895.4371337890625,0.0,205.536849975586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18102960,302.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4377136230469,0.9990000128746032,1.0,0.5319237112998962,303.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4377136230469,0.9990000128746032,1.0,0.5601412653923035,302.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4377136230469,0.9990000128746032,1.0,0.4137184619903564,302.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4377136230469,0.9990000128746032,1.0,0.5601412653923035,302.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4377136230469,0.9990000128746032,1.0,2.657069206237793,298.4377746582031,284.95001220703125,300.1495361328125,293.0643310546875,300.1493835449219,302.7663879394531,298.4380798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267963409424,1.0,0.050000000745058,0.0,298.5466613769531,410.0,9864.2890625,0.0,13466.3193359375,1.0,283.1499938964844,297.1561889648437,296.0659484863281,296.8339233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573602437973022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.921875,0.0,20.0830135345459,1895.4371337890625,0.0,205.787353515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103020,302.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.445068359375,0.9990000128746032,1.0,0.5319207310676575,303.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.445068359375,0.9990000128746032,1.0,0.5601381659507751,302.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.445068359375,0.9990000128746032,1.0,0.4137161374092102,302.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.445068359375,0.9990000128746032,1.0,0.5601381659507751,302.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.445068359375,0.9990000128746032,1.0,2.6570541858673096,298.44512939453125,284.95001220703125,300.15777587890625,293.0631103515625,300.1576232910156,302.7697448730469,298.4454650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.050000000745058,0.0,298.5600280761719,410.0,9869.0517578125,0.0,13466.2587890625,1.0,283.1499938964844,297.1629333496094,296.064697265625,296.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575224578380584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.6416015625,0.0,20.0830135345459,1895.4371337890625,0.0,206.0401611328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103080,302.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.5319193005561829,303.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.560136616230011,302.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.4137149751186371,302.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.560136616230011,302.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,2.6570467948913574,298.4525146484375,284.95001220703125,300.1659851074219,293.0617980957031,300.16583251953125,302.77313232421875,298.4528503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.5973289666580968e-05,4.395486831665039,1.0,0.050000000745058,0.0,298.5666198730469,410.0,9873.8232421875,0.0,13466.2294921875,1.0,283.1499938964844,297.1697082519531,296.0634460449219,296.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576862812042236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.358154296875,0.0,20.0830135345459,1895.4371337890625,0.0,206.2955780029297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103140,302.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4598693847656,0.9990000128746032,1.0,0.531919538974762,303.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4598693847656,0.9990000128746032,1.0,0.5601368546485901,302.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4598693847656,0.9990000128746032,1.0,0.4137151837348938,302.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4598693847656,0.9990000128746032,1.0,0.5601368546485901,302.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4598693847656,0.9990000128746032,1.0,2.657048225402832,298.4599304199219,284.95001220703125,300.1742248535156,293.0604858398437,300.174072265625,302.7764892578125,298.4602355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.597324964881409e-05,4.395474433898926,1.0,0.050000000745058,0.0,298.56549072265625,410.0,9878.6025390625,0.0,13466.234375,1.0,283.1499938964844,297.1764831542969,296.0621337890625,296.83123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578517735004425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.0712890625,0.0,20.0830135345459,1895.4371337890625,0.0,206.5535888671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103200,302.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.5319210886955261,303.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.5601385235786438,302.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.4137164056301117,302.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,0.5601385235786438,302.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4672546386719,0.9990000128746032,1.0,2.657055854797364,298.4673156738281,284.95001220703125,300.1824645996094,293.0591125488281,300.18231201171875,302.7798767089844,298.4676513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300590423401e-05,4.395398139953613,1.0,0.050000000745058,0.0,298.5585327148437,410.0,9883.3876953125,0.0,13466.265625,1.0,283.1499938964844,297.1832580566406,296.0607604980469,296.83026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580188751220703,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.781005859375,0.0,20.0830135345459,1895.4371337890625,0.0,206.81423950195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103260,302.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47467041015625,0.9990000128746032,1.0,0.5319233536720276,303.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.47467041015625,0.9990000128746032,1.0,0.5601409077644348,302.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.47467041015625,0.9990000128746032,1.0,0.4137181639671325,302.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.47467041015625,0.9990000128746032,1.0,0.5601409077644348,302.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47467041015625,0.9990000128746032,1.0,2.65706729888916,298.4747314453125,284.95001220703125,300.1907043457031,293.05767822265625,300.1905517578125,302.78326416015625,298.4750366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.050000000745058,0.0,298.5483093261719,410.0,9888.1787109375,0.0,13466.3115234375,1.0,283.1499938964844,297.1900634765625,296.0593566894531,296.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581881821155548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.48779296875,0.0,20.0830135345459,1895.4371337890625,0.0,207.078353881836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103320,302.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4820861816406,0.9990000128746032,1.0,0.5319258570671082,303.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4820861816406,0.9990000128746032,1.0,0.5601435303688049,302.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4820861816406,0.9990000128746032,1.0,0.4137201011180877,302.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4820861816406,0.9990000128746032,1.0,0.5601435303688049,302.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4820861816406,0.9990000128746032,1.0,2.657079696655273,298.4821472167969,284.95001220703125,300.1989440917969,293.05621337890625,300.19879150390625,302.78668212890625,298.48248291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.6795806884765625,2.5972251023631543e-05,4.395164012908936,1.0,0.050000000745058,0.0,298.53717041015625,410.0,9892.9755859375,0.0,13466.3623046875,1.0,283.1499938964844,297.19683837890625,296.05792236328125,296.82818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358360081911087,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.191162109375,0.0,20.0830135345459,1895.4371337890625,0.0,207.3465576171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103380,302.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.489501953125,0.9990000128746032,1.0,0.5319281220436096,303.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.489501953125,0.9990000128746032,1.0,0.560145914554596,302.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.489501953125,0.9990000128746032,1.0,0.4137218594551086,302.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.489501953125,0.9990000128746032,1.0,0.560145914554596,302.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.489501953125,0.9990000128746032,1.0,2.6570911407470703,298.4895935058594,284.95001220703125,300.20721435546875,293.0546875,300.2070617675781,302.79010009765625,298.4898986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.597189632069785e-05,4.395053386688232,1.0,0.050000000745058,0.0,298.52703857421875,410.0,9897.7763671875,0.0,13466.4072265625,1.0,283.1499938964844,297.2036437988281,296.0564270019531,296.8270874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585334718227386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.89013671875,0.0,20.0830135345459,1895.4371337890625,0.0,207.6171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
