time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,302.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4969482421875,0.9990000128746032,1.0,0.5319299697875977,303.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4969482421875,0.9990000128746032,1.0,0.5601478815078735,302.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4969482421875,0.9990000128746032,1.0,0.4137232899665832,302.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4969482421875,0.9990000128746032,1.0,0.5601478815078735,302.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4969482421875,0.9990000128746032,1.0,2.657100200653076,298.4970092773437,284.95001220703125,300.2154846191406,293.0531311035156,300.21533203125,302.79351806640625,298.4973449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623603820801,2.597160346340388e-05,4.394962310791016,1.0,0.050000000745058,0.0,298.5187683105469,410.0,9902.5830078125,0.0,13466.4443359375,1.0,283.1499938964844,297.21044921875,296.05487060546875,296.825927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587096035480499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.585205078125,0.0,20.0830135345459,1895.4371337890625,0.0,207.89212036132807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103500,302.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.50439453125,0.9990000128746032,1.0,0.5319313406944275,303.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.50439453125,0.9990000128746032,1.0,0.5601493120193481,302.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.50439453125,0.9990000128746032,1.0,0.4137243926525116,302.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.50439453125,0.9990000128746032,1.0,0.5601493120193481,302.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.50439453125,0.9990000128746032,1.0,2.657107353210449,298.50445556640625,284.95001220703125,300.2237854003906,293.0514831542969,300.2236328125,302.7969665527344,298.5047912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.597138336568605e-05,4.394893646240234,1.0,0.050000000745058,0.0,298.5124816894531,410.0,9907.3955078125,0.0,13466.47265625,1.0,283.1499938964844,297.21728515625,296.0532531738281,296.82470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588882982730865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.275634765625,0.0,20.0830135345459,1895.4371337890625,0.0,208.17117309570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103560,302.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5118408203125,0.9990000128746032,1.0,0.531932532787323,303.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5118408203125,0.9990000128746032,1.0,0.5601505637168884,302.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5118408203125,0.9990000128746032,1.0,0.4137253165245056,302.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5118408203125,0.9990000128746032,1.0,0.5601505637168884,302.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5118408203125,0.9990000128746032,1.0,2.657113075256348,298.51190185546875,284.95001220703125,300.2320556640625,293.0497741699219,300.2319030761719,302.8004150390625,298.5122375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676532745361,5.67965030670166,2.5971196009777486e-05,4.394835472106934,1.0,0.050000000745058,0.0,298.5072021484375,410.0,9912.216796875,0.0,13466.49609375,1.0,283.1499938964844,297.2240905761719,296.05157470703125,296.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590691983699798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.961181640625,0.0,20.0830135345459,1895.4371337890625,0.0,208.4537353515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103620,302.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5193176269531,0.9990000128746032,1.0,0.5319311618804932,303.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5193176269531,0.9990000128746032,1.0,0.5601491332054138,302.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5193176269531,0.9990000128746032,1.0,0.4137242436408996,302.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5193176269531,0.9990000128746032,1.0,0.5601491332054138,302.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5193176269531,0.9990000128746032,1.0,2.657106399536133,298.5193786621094,284.95001220703125,300.2403869628906,293.0480041503906,300.240234375,302.80389404296875,298.5196838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662227630615,5.679636478424072,2.5971410650527105e-05,4.394902229309082,1.0,0.050000000745058,0.0,298.5132751464844,410.0,9917.0390625,0.0,13466.46875,1.0,283.1499938964844,297.2309265136719,296.0498352050781,296.82208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359252005815506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.64111328125,0.0,20.0830135345459,1895.4371337890625,0.0,208.73936462402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103680,302.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267944335937,0.9990000128746032,1.0,0.5319296717643738,303.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267944335937,0.9990000128746032,1.0,0.5601475834846497,302.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267944335937,0.9990000128746032,1.0,0.4137230813503265,302.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267944335937,0.9990000128746032,1.0,0.5601475834846497,302.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5267944335937,0.9990000128746032,1.0,2.6570987701416016,298.52685546875,284.95001220703125,300.24871826171875,293.0461730957031,300.2485656738281,302.807373046875,298.52716064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620742797852,2.597164711914957e-05,4.394976139068604,1.0,0.050000000745058,0.0,298.5199890136719,410.0,9921.87109375,0.0,13466.4384765625,1.0,283.1499938964844,297.23779296875,296.04803466796875,296.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594375550746918,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.315673828125,0.0,20.0830135345459,1895.4371337890625,0.0,209.02931213378903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103740,302.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5342712402344,0.9990000128746032,1.0,0.5319280624389648,303.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5342712402344,0.9990000128746032,1.0,0.5601458549499512,302.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5342712402344,0.9990000128746032,1.0,0.4137218296527862,302.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5342712402344,0.9990000128746032,1.0,0.5601458549499512,302.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5342712402344,0.9990000128746032,1.0,2.657090663909912,298.5343322753906,284.95001220703125,300.2570495605469,293.0442810058594,300.25689697265625,302.8108825683594,298.5346374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971903596655466e-05,4.395055294036865,1.0,0.050000000745058,0.0,298.5272521972656,410.0,9926.7138671875,0.0,13466.40625,1.0,283.1499938964844,297.24462890625,296.046142578125,296.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596253395080566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.984619140625,0.0,20.0830135345459,1895.4371337890625,0.0,209.32286071777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103800,302.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.541748046875,0.9990000128746032,1.0,0.5319263339042664,303.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.541748046875,0.9990000128746032,1.0,0.5601440668106079,302.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.541748046875,0.9990000128746032,1.0,0.4137204885482788,302.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.541748046875,0.9990000128746032,1.0,0.5601440668106079,302.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.541748046875,0.9990000128746032,1.0,2.6570820808410645,298.5418395996094,284.95001220703125,300.2654113769531,293.04229736328125,300.2652587890625,302.8144226074219,298.5421447753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.59721746260766e-05,4.395139694213867,1.0,0.050000000745058,0.0,298.53497314453125,410.0,9931.5673828125,0.0,13466.3720703125,1.0,283.1499938964844,297.2514953613281,296.044189453125,296.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598154783248901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.647705078125,0.0,20.0830135345459,1895.4371337890625,0.0,209.6201934814453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103860,302.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5492858886719,0.9990000128746032,1.0,0.5319246053695679,303.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5492858886719,0.9990000128746032,1.0,0.5601422190666199,302.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5492858886719,0.9990000128746032,1.0,0.413719117641449,302.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5492858886719,0.9990000128746032,1.0,0.5601422190666199,302.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5492858886719,0.9990000128746032,1.0,2.657073497772217,298.5493469238281,284.95001220703125,300.2737731933594,293.04022216796875,300.27362060546875,302.8179626464844,298.5496520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.5972451112465933e-05,4.395226001739502,1.0,0.050000000745058,0.0,298.54278564453125,410.0,9936.431640625,0.0,13466.3359375,1.0,283.1499938964844,297.25836181640625,296.0421447753906,296.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600075542926788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.3046875,0.0,20.0830135345459,1895.4371337890625,0.0,209.9206085205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103920,302.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5567932128906,0.9990000128746032,1.0,0.5319229364395142,303.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5567932128906,0.9990000128746032,1.0,0.5601404309272766,302.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5567932128906,0.9990000128746032,1.0,0.4137178063392639,302.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5567932128906,0.9990000128746032,1.0,0.5601404309272766,302.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5567932128906,0.9990000128746032,1.0,2.657065153121948,298.5568542480469,284.95001220703125,300.2821655273437,293.0380859375,300.2820129394531,302.821533203125,298.55718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.6795501708984375,2.5972714865929447e-05,4.395308017730713,1.0,0.050000000745058,0.0,298.55029296875,410.0,9941.306640625,0.0,13466.302734375,1.0,283.1499938964844,297.2652587890625,296.0400085449219,296.81427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602021634578705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.9560546875,0.0,20.0830135345459,1895.4371337890625,0.0,210.22511291503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18103980,302.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.53192138671875,303.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5601388216018677,302.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.4137166440486908,302.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5601388216018677,302.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,2.657057523727417,298.5643920898437,284.95001220703125,300.2905578613281,293.0358581542969,300.2904052734375,302.8251342773437,298.5647277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.597295315354131e-05,4.395382404327393,1.0,0.050000000745058,0.0,298.5570678710937,410.0,9946.193359375,0.0,13466.2724609375,1.0,283.1499938964844,297.27215576171875,296.0378112792969,296.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603984713554382,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.600830078125,0.0,20.0830135345459,1895.4371337890625,0.0,210.5323181152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104040,302.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5718994140625,0.9990000128746032,1.0,0.5319201350212097,303.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5718994140625,0.9990000128746032,1.0,0.5601375102996826,302.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5718994140625,0.9990000128746032,1.0,0.4137156307697296,302.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5718994140625,0.9990000128746032,1.0,0.5601375102996826,302.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5718994140625,0.9990000128746032,1.0,2.657051086425781,298.57196044921875,284.95001220703125,300.2989807128906,293.0335388183594,300.298828125,302.8287353515625,298.5722961425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.050000000745058,0.0,298.5628662109375,410.0,9951.091796875,0.0,13466.24609375,1.0,283.1499938964844,297.2790832519531,296.0355224609375,296.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605978786945343,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.239990234375,0.0,20.0830135345459,1895.4371337890625,0.0,210.84451293945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104100,302.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5794677734375,0.9990000128746032,1.0,0.5319190621376038,303.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5794677734375,0.9990000128746032,1.0,0.5601363778114319,302.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5794677734375,0.9990000128746032,1.0,0.4137148261070251,302.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5794677734375,0.9990000128746032,1.0,0.5601363778114319,302.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5794677734375,0.9990000128746032,1.0,2.657045841217041,298.5795288085937,284.95001220703125,300.30743408203125,293.0311279296875,300.3072814941406,302.8323669433594,298.5798645019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973320589400828e-05,4.395496368408203,1.0,0.050000000745058,0.0,298.5675048828125,410.0,9956.00390625,0.0,13466.2255859375,1.0,283.1499938964844,297.2860107421875,296.0331420898437,296.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607992529869079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.87255859375,0.0,20.0830135345459,1895.4371337890625,0.0,211.159896850586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104160,302.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5870666503906,0.9990000128746032,1.0,0.5319182872772217,303.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5870666503906,0.9990000128746032,1.0,0.560135543346405,302.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5870666503906,0.9990000128746032,1.0,0.413714200258255,302.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5870666503906,0.9990000128746032,1.0,0.560135543346405,302.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5870666503906,0.9990000128746032,1.0,2.6570420265197754,298.5871276855469,284.95001220703125,300.31591796875,293.02862548828125,300.3157653808594,302.83599853515625,298.58746337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344791865908e-05,4.395535945892334,1.0,0.050000000745058,0.0,298.57110595703125,410.0,9960.9287109375,0.0,13466.2099609375,1.0,283.1499938964844,297.29296875,296.0306701660156,296.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610037267208099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.4990234375,0.0,20.0830135345459,1895.4371337890625,0.0,211.48019409179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104220,302.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5946960449219,0.9990000128746032,1.0,0.5319176912307739,303.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5946960449219,0.9990000128746032,1.0,0.5601349472999573,302.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5946960449219,0.9990000128746032,1.0,0.4137137532234192,302.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5946960449219,0.9990000128746032,1.0,0.5601349472999573,302.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5946960449219,0.9990000128746032,1.0,2.657038927078247,298.5947570800781,284.95001220703125,300.32440185546875,293.0260314941406,300.3242492675781,302.83966064453125,298.5950622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.050000000745058,0.0,298.5736999511719,410.0,9965.8681640625,0.0,13466.1982421875,1.0,283.1499938964844,297.2999267578125,296.0281066894531,296.8044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612110912799835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.118896484375,0.0,20.0830135345459,1895.4371337890625,0.0,211.80514526367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104280,302.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023254394531,0.9990000128746032,1.0,0.5319172739982605,303.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023254394531,0.9990000128746032,1.0,0.5601345300674438,302.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023254394531,0.9990000128746032,1.0,0.4137134253978729,302.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023254394531,0.9990000128746032,1.0,0.5601345300674438,302.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6023254394531,0.9990000128746032,1.0,2.6570370197296143,298.6023864746094,284.95001220703125,300.3329162597656,293.0233459472656,300.332763671875,302.84332275390625,298.60272216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395585060119629,1.0,0.050000000745058,0.0,298.5755615234375,410.0,9970.8212890625,0.0,13466.189453125,1.0,283.1499938964844,297.306884765625,296.0254211425781,296.8021545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614221513271332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.732177734375,0.0,20.0830135345459,1895.4371337890625,0.0,212.1360321044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104340,302.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6099853515625,0.9990000128746032,1.0,0.5319169759750366,303.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6099853515625,0.9990000128746032,1.0,0.56013423204422,302.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6099853515625,0.9990000128746032,1.0,0.4137132167816162,302.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6099853515625,0.9990000128746032,1.0,0.56013423204422,302.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6099853515625,0.9990000128746032,1.0,2.65703558921814,298.61004638671875,284.95001220703125,300.3414306640625,293.0205383300781,300.3412780761719,302.8470153808594,298.6103820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679488658905029,2.597364982648287e-05,4.395598888397217,1.0,0.050000000745058,0.0,298.5768737792969,410.0,9975.7880859375,0.0,13466.18359375,1.0,283.1499938964844,297.3139038085937,296.02264404296875,296.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616355955600738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.337890625,0.0,20.0830135345459,1895.4371337890625,0.0,212.47073364257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104400,302.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6176452636719,0.9990000128746032,1.0,0.5319167971611023,303.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6176452636719,0.9990000128746032,1.0,0.5601339936256409,302.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6176452636719,0.9990000128746032,1.0,0.4137130379676819,302.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6176452636719,0.9990000128746032,1.0,0.5601339936256409,302.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6176452636719,0.9990000128746032,1.0,2.657034397125244,298.6177062988281,284.95001220703125,300.3500061035156,293.0176086425781,300.349853515625,302.8507080078125,298.6180419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.5973684387281537e-05,4.395609378814697,1.0,0.050000000745058,0.0,298.57781982421875,410.0,9980.7734375,0.0,13466.1796875,1.0,283.1499938964844,297.3209228515625,296.019775390625,296.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618529140949249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.936767578125,0.0,20.0830135345459,1895.4371337890625,0.0,212.8116455078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104460,302.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253662109375,0.9990000128746032,1.0,0.531916618347168,303.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253662109375,0.9990000128746032,1.0,0.5601338148117065,302.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253662109375,0.9990000128746032,1.0,0.4137129187583923,302.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253662109375,0.9990000128746032,1.0,0.5601338148117065,302.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253662109375,0.9990000128746032,1.0,2.657033681869507,298.6254577636719,284.95001220703125,300.358642578125,293.0144958496094,300.3584899902344,302.8788146972656,298.62579345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.679484844207764,2.597371167212259e-05,4.395617961883545,1.0,0.050000000745058,0.0,298.5785827636719,410.0,9985.8212890625,0.0,13466.17578125,1.0,283.1499938964844,297.3279724121094,296.0167541503906,296.7947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620845973491668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.52734375,0.0,20.0830135345459,1895.4371337890625,0.0,213.1752471923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104520,303.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6332092285156,0.9990000128746032,1.0,0.5319164395332336,303.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6332092285156,0.9990000128746032,1.0,0.5601336359977722,302.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6332092285156,0.9990000128746032,1.0,0.4137127697467804,302.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6332092285156,0.9990000128746032,1.0,0.5601336359977722,302.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6332092285156,0.9990000128746032,1.0,2.6570327281951904,298.6332702636719,284.95001220703125,300.367431640625,293.01104736328125,300.36724853515625,302.9017028808594,298.6336364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.050000000745058,0.0,298.5793762207031,410.0,9991.0009765625,0.0,13466.171875,1.0,283.1499938964844,297.3350524902344,296.0135498046875,296.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623436093330383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.108642578125,0.0,20.0830135345459,1895.4371337890625,0.0,213.5818634033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104580,303.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.64117431640625,0.9990000128746032,1.0,0.5319162607192993,303.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.64117431640625,0.9990000128746032,1.0,0.5601334571838379,302.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.64117431640625,0.9990000128746032,1.0,0.4137126505374908,302.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.64117431640625,0.9990000128746032,1.0,0.5601334571838379,302.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.64117431640625,0.9990000128746032,1.0,2.657031774520874,298.6412353515625,284.95001220703125,300.3763427734375,293.00732421875,300.37615966796875,302.92010498046875,298.6415710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.5973766241804697e-05,4.39563512802124,1.0,0.050000000745058,0.0,298.58013916015625,410.0,9996.2744140625,0.0,13466.1689453125,1.0,283.1499938964844,297.3422241210937,296.0100402832031,296.7890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626281321048736,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.681884765625,0.0,20.0830135345459,1895.4371337890625,0.0,214.0287475585937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104640,303.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.64923095703125,0.9990000128746032,1.0,0.531916081905365,303.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.64923095703125,0.9990000128746032,1.0,0.5601332783699036,302.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.64923095703125,0.9990000128746032,1.0,0.4137125015258789,302.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.64923095703125,0.9990000128746032,1.0,0.5601332783699036,302.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.64923095703125,0.9990000128746032,1.0,2.6570310592651367,298.6492919921875,284.95001220703125,300.3853759765625,293.0032958984375,300.3852233886719,302.9356384277344,298.649658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479122161865,2.597379352664575e-05,4.39564323425293,1.0,0.050000000745058,0.0,298.5809020996094,410.0,10001.6298828125,0.0,13466.1650390625,1.0,283.1499938964844,297.3494873046875,296.0062255859375,296.7857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629336059093475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.24560546875,0.0,20.0830135345459,1895.4371337890625,0.0,214.5088348388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104700,303.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5319159030914307,303.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601330995559692,302.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.4137123823165893,302.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601330995559692,302.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,2.6570301055908203,298.657470703125,284.95001220703125,300.39453125,292.9989624023437,300.3943786621094,302.94873046875,298.6578369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503440856934,5.679477691650391,2.59738189924974e-05,4.395651340484619,1.0,0.050000000745058,0.0,298.5816345214844,410.0,10007.0546875,0.0,13466.162109375,1.0,283.1499938964844,297.3568725585937,296.0020751953125,296.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632540702819824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.79931640625,0.0,20.0830135345459,1895.4371337890625,0.0,215.0126800537109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104760,303.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.66571044921875,0.9990000128746032,1.0,0.5319157838821411,303.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.66571044921875,0.9990000128746032,1.0,0.5601329207420349,302.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.66571044921875,0.9990000128746032,1.0,0.4137122631072998,302.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66571044921875,0.9990000128746032,1.0,0.5601329207420349,302.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.66571044921875,0.9990000128746032,1.0,2.657029390335083,298.665771484375,284.95001220703125,300.4038391113281,292.994384765625,300.4036560058594,302.9600830078125,298.6661376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502010345459,5.679475784301758,2.597384445834905e-05,4.395659446716309,1.0,0.050000000745058,0.0,298.5823669433594,410.0,10012.544921875,0.0,13466.1591796875,1.0,283.1499938964844,297.36431884765625,295.99761962890625,296.7782592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635829091072082,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.3427734375,0.0,20.0830135345459,1895.4371337890625,0.0,215.53005981445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104820,303.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6741027832031,0.9990000128746032,1.0,0.5319156050682068,303.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6741027832031,0.9990000128746032,1.0,0.5601327419281006,302.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6741027832031,0.9990000128746032,1.0,0.4137121438980102,302.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6741027832031,0.9990000128746032,1.0,0.5601327419281006,302.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6741027832031,0.9990000128746032,1.0,2.6570286750793457,298.6741638183594,284.95001220703125,300.4132385253906,292.9895324707031,300.4130554199219,302.9701843261719,298.6745300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500102996826,5.679474353790283,2.59738699242007e-05,4.39566707611084,1.0,0.050000000745058,0.0,298.58306884765625,410.0,10018.09765625,0.0,13466.1552734375,1.0,283.1499938964844,297.3719177246094,295.9928283691406,296.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639155030250549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.876708984375,0.0,20.0830135345459,1895.4371337890625,0.0,216.0536346435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104880,303.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6825866699219,0.9990000128746032,1.0,0.5319154262542725,303.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6825866699219,0.9990000128746032,1.0,0.5601325631141663,302.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6825866699219,0.9990000128746032,1.0,0.4137120246887207,302.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6825866699219,0.9990000128746032,1.0,0.5601325631141663,302.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6825866699219,0.9990000128746032,1.0,2.6570277214050293,298.6826477050781,284.95001220703125,300.4227294921875,292.9844055175781,300.42254638671875,302.9792785644531,298.6830139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.050000000745058,0.0,298.5837707519531,410.0,10023.712890625,0.0,13466.15234375,1.0,283.1499938964844,297.37957763671875,295.9877319335937,296.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642495274543762,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.402587890625,0.0,20.0830135345459,1895.4371337890625,0.0,216.57977294921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18104940,303.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.691162109375,0.9990000128746032,1.0,0.5319153070449829,303.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.691162109375,0.9990000128746032,1.0,0.5601324439048767,302.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.691162109375,0.9990000128746032,1.0,0.4137119054794311,302.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.691162109375,0.9990000128746032,1.0,0.5601324439048767,302.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.691162109375,0.9990000128746032,1.0,2.657027006149292,298.6912536621094,284.95001220703125,300.4323425292969,292.97906494140625,300.4321594238281,302.9875183105469,298.6916198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471015930176,2.597391721792519e-05,4.395681858062744,1.0,0.050000000745058,0.0,298.5844421386719,410.0,10029.3818359375,0.0,13466.1494140625,1.0,283.1499938964844,297.3873291015625,295.9823913574219,296.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645806312561035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.921875,0.0,20.0830135345459,1895.4371337890625,0.0,217.10162353515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105000,303.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6998596191406,0.9990000128746032,1.0,0.5319151282310486,303.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6998596191406,0.9990000128746032,1.0,0.5601322650909424,302.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6998596191406,0.9990000128746032,1.0,0.4137117862701416,302.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6998596191406,0.9990000128746032,1.0,0.5601322650909424,302.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6998596191406,0.9990000128746032,1.0,2.6570262908935547,298.6999206542969,284.95001220703125,300.44207763671875,292.9734802246094,300.44189453125,302.99517822265625,298.7002868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597393904579804e-05,4.395689010620117,1.0,0.050000000745058,0.0,298.5850830078125,410.0,10035.10546875,0.0,13466.146484375,1.0,283.1499938964844,297.3951721191406,295.9767761230469,296.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649102449417114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.435791015625,0.0,20.0830135345459,1895.4371337890625,0.0,217.62147521972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105060,303.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7086181640625,0.9990000128746032,1.0,0.531915009021759,303.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7086181640625,0.9990000128746032,1.0,0.5601321458816528,302.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7086181640625,0.9990000128746032,1.0,0.413711667060852,302.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7086181640625,0.9990000128746032,1.0,0.5601321458816528,302.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7086181640625,0.9990000128746032,1.0,2.6570255756378174,298.70867919921875,284.95001220703125,300.4518737792969,292.9676513671875,300.4516906738281,303.0023193359375,298.7090759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679468154907227,2.597396269266028e-05,4.39569616317749,1.0,0.050000000745058,0.0,298.5857238769531,410.0,10040.87890625,0.0,13466.1435546875,1.0,283.1499938964844,297.4031066894531,295.970947265625,296.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652357161045074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.945556640625,0.0,20.0830135345459,1895.4371337890625,0.0,218.1351013183593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105120,303.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.71746826171875,0.9990000128746032,1.0,0.5319148898124695,303.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.71746826171875,0.9990000128746032,1.0,0.5601319670677185,302.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.71746826171875,0.9990000128746032,1.0,0.4137115776538849,302.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.71746826171875,0.9990000128746032,1.0,0.5601319670677185,302.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.71746826171875,0.9990000128746032,1.0,2.65702486038208,298.717529296875,284.95001220703125,300.4617614746094,292.9616394042969,300.4615783691406,303.00909423828125,298.7179260253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395702838897705,1.0,0.050000000745058,0.0,298.5863342285156,410.0,10046.7021484375,0.0,13466.140625,1.0,283.1499938964844,297.4111328125,295.9648742675781,296.74871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655598759651184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.45166015625,0.0,20.0830135345459,1895.4371337890625,0.0,218.64694213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105180,303.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.72637939453125,0.9990000128746032,1.0,0.5319147109985352,303.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.72637939453125,0.9990000128746032,1.0,0.560131847858429,302.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.72637939453125,0.9990000128746032,1.0,0.4137114584445953,302.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.72637939453125,0.9990000128746032,1.0,0.560131847858429,302.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.72637939453125,0.9990000128746032,1.0,2.657024383544922,298.7264709472656,284.95001220703125,300.4717712402344,292.95538330078125,300.4715576171875,303.0155334472656,298.72686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.597400452941656e-05,4.39570951461792,1.0,0.050000000745058,0.0,298.5869445800781,410.0,10052.5673828125,0.0,13466.138671875,1.0,283.1499938964844,297.4192199707031,295.9586181640625,296.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658805191516876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.955078125,0.0,20.0830135345459,1895.4371337890625,0.0,219.1536102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105240,303.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7353820800781,0.9990000128746032,1.0,0.5319145917892456,303.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7353820800781,0.9990000128746032,1.0,0.5601316690444946,302.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7353820800781,0.9990000128746032,1.0,0.4137113690376282,302.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7353820800781,0.9990000128746032,1.0,0.5601316690444946,302.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7353820800781,0.9990000128746032,1.0,2.657023668289185,298.7354736328125,284.95001220703125,300.4818115234375,292.948974609375,300.48162841796875,303.0217590332031,298.7358703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.5974026357289404e-05,4.395715713500977,1.0,0.050000000745058,0.0,298.5875244140625,410.0,10058.478515625,0.0,13466.1357421875,1.0,283.1499938964844,297.4273986816406,295.9521789550781,296.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366201251745224,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,219.66070556640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105300,303.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7444763183594,0.9990000128746032,1.0,0.531914472579956,303.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7444763183594,0.9990000128746032,1.0,0.5601315498352051,302.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7444763183594,0.9990000128746032,1.0,0.4137112498283386,302.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7444763183594,0.9990000128746032,1.0,0.5601315498352051,302.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7444763183594,0.9990000128746032,1.0,2.657022953033448,298.7445373535156,284.95001220703125,300.4919738769531,292.9423522949219,300.49176025390625,303.0277709960937,298.74493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395722389221191,1.0,0.050000000745058,0.0,298.5881042480469,410.0,10064.427734375,0.0,13466.1328125,1.0,283.1499938964844,297.4356384277344,295.945556640625,296.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665206134319305,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.953369140625,0.0,20.0830135345459,1895.4371337890625,0.0,220.1659698486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105360,303.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75360107421875,0.9990000128746032,1.0,0.5319143533706665,303.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.75360107421875,0.9990000128746032,1.0,0.5601314306259155,302.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.75360107421875,0.9990000128746032,1.0,0.4137111604213714,302.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.75360107421875,0.9990000128746032,1.0,0.5601314306259155,302.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.75360107421875,0.9990000128746032,1.0,2.65702223777771,298.7536926269531,284.95001220703125,300.5021667480469,292.935546875,300.5019836425781,303.0336303710937,298.75408935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.597406637505628e-05,4.395728588104248,1.0,0.050000000745058,0.0,298.58868408203125,410.0,10070.4130859375,0.0,13466.130859375,1.0,283.1499938964844,297.4439392089844,295.9387512207031,296.724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668389916419983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.4482421875,0.0,20.0830135345459,1895.4371337890625,0.0,220.6699676513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105420,303.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7628173828125,0.9990000128746032,1.0,0.531914234161377,303.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7628173828125,0.9990000128746032,1.0,0.560131311416626,302.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7628173828125,0.9990000128746032,1.0,0.4137110710144043,302.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7628173828125,0.9990000128746032,1.0,0.560131311416626,302.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7628173828125,0.9990000128746032,1.0,2.657021760940552,298.76287841796875,284.95001220703125,300.512451171875,292.9285888671875,300.51226806640625,303.0393981933594,298.7632751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948579788208,5.679460048675537,2.597408638393972e-05,4.395734786987305,1.0,0.050000000745058,0.0,298.5892639160156,410.0,10076.4326171875,0.0,13466.1279296875,1.0,283.1499938964844,297.4523010253906,295.9317932128906,296.7181396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671567440032959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.940185546875,0.0,20.0830135345459,1895.4371337890625,0.0,221.17330932617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
