time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105480,303.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7720642089844,0.9990000128746032,1.0,0.5319141149520874,303.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7720642089844,0.9990000128746032,1.0,0.5601311922073364,302.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7720642089844,0.9990000128746032,1.0,0.4137109816074371,302.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7720642089844,0.9990000128746032,1.0,0.5601311922073364,302.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7720642089844,0.9990000128746032,1.0,2.6570210456848145,298.7721252441406,284.95001220703125,300.5227966308594,292.9214782714844,300.5226135253906,303.0450439453125,298.7725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.597410639282316e-05,4.395740985870361,1.0,0.050000000745058,0.0,298.5898132324219,410.0,10082.486328125,0.0,13466.1259765625,1.0,283.1499938964844,297.4607238769531,295.9246520996094,296.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674753308296203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.4287109375,0.0,20.0830135345459,1895.4371337890625,0.0,221.6783142089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105540,303.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7813720703125,0.9990000128746032,1.0,0.5319139957427979,303.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7813720703125,0.9990000128746032,1.0,0.5601310133934021,302.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7813720703125,0.9990000128746032,1.0,0.4137108623981476,302.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7813720703125,0.9990000128746032,1.0,0.5601310133934021,302.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7813720703125,0.9990000128746032,1.0,2.657020568847656,298.7814636230469,284.95001220703125,300.533203125,292.9142150878906,300.53302001953125,303.0506591796875,298.7818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.59741264017066e-05,4.39574670791626,1.0,0.050000000745058,0.0,298.5903625488281,410.0,10088.5673828125,0.0,13466.123046875,1.0,283.1499938964844,297.4692077636719,295.9173889160156,296.7047424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677929043769836,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.9140625,0.0,20.0830135345459,1895.4371337890625,0.0,222.1820373535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105600,303.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7907409667969,0.9990000128746032,1.0,0.5319138765335083,303.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7907409667969,0.9990000128746032,1.0,0.5601308941841125,302.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7907409667969,0.9990000128746032,1.0,0.4137107729911804,302.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7907409667969,0.9990000128746032,1.0,0.5601308941841125,302.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7907409667969,0.9990000128746032,1.0,2.657019853591919,298.7908020019531,284.95001220703125,300.54364013671875,292.9068298339844,300.54345703125,303.0561828613281,298.79119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.050000000745058,0.0,298.5909118652344,410.0,10094.67578125,0.0,13466.1201171875,1.0,283.1499938964844,297.47772216796875,295.9100036621094,296.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681102395057678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.39599609375,0.0,20.0830135345459,1895.4371337890625,0.0,222.6857452392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105660,303.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8001403808594,0.9990000128746032,1.0,0.5319137573242188,303.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8001403808594,0.9990000128746032,1.0,0.560130774974823,302.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8001403808594,0.9990000128746032,1.0,0.4137106835842132,302.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8001403808594,0.9990000128746032,1.0,0.560130774974823,302.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8001403808594,0.9990000128746032,1.0,2.6570191383361816,298.8002014160156,284.95001220703125,300.5541381835937,292.8992919921875,300.553955078125,303.06170654296875,298.8006286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416460048408e-05,4.395758628845215,1.0,0.050000000745058,0.0,298.5914611816406,410.0,10100.8056640625,0.0,13466.1181640625,1.0,283.1499938964844,297.4862976074219,295.9024658203125,296.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684256076812744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.8740234375,0.0,20.0830135345459,1895.4371337890625,0.0,223.1866607666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105720,303.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8095703125,0.9990000128746032,1.0,0.5319136381149292,303.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8095703125,0.9990000128746032,1.0,0.5601306557655334,302.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8095703125,0.9990000128746032,1.0,0.4137105941772461,302.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8095703125,0.9990000128746032,1.0,0.5601306557655334,302.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8095703125,0.9990000128746032,1.0,2.6570186614990234,298.8096618652344,284.95001220703125,300.564697265625,292.89166259765625,300.5644836425781,303.0671691894531,298.81005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.050000000745058,0.0,298.5920104980469,410.0,10106.9560546875,0.0,13466.115234375,1.0,283.1499938964844,297.49493408203125,295.8948059082031,296.6836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687399327754974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.348876953125,0.0,20.0830135345459,1895.4371337890625,0.0,223.6862335205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105780,303.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8190612792969,0.9990000128746032,1.0,0.5319134593009949,303.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8190612792969,0.9990000128746032,1.0,0.5601305365562439,302.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8190612792969,0.9990000128746032,1.0,0.4137105047702789,302.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8190612792969,0.9990000128746032,1.0,0.5601305365562439,302.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8190612792969,0.9990000128746032,1.0,2.657017946243286,298.8191223144531,284.95001220703125,300.5752868652344,292.8839111328125,300.5750732421875,303.0726318359375,298.8195495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679452419281006,2.5974202799261548e-05,4.395771026611328,1.0,0.050000000745058,0.0,298.5925598144531,410.0,10113.1240234375,0.0,13466.11328125,1.0,283.1499938964844,297.5035705566406,295.8870544433594,296.67633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690513968467712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.8203125,0.0,20.0830135345459,1895.4371337890625,0.0,224.1815948486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105840,303.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285522460937,0.9990000128746032,1.0,0.5319133400917053,303.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285522460937,0.9990000128746032,1.0,0.5601303577423096,302.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285522460937,0.9990000128746032,1.0,0.4137103855609894,302.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285522460937,0.9990000128746032,1.0,0.5601303577423096,302.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285522460937,0.9990000128746032,1.0,2.657017469406128,298.8286437988281,284.95001220703125,300.5858764648437,292.8760681152344,300.585693359375,303.0780639648437,298.8290710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.050000000745058,0.0,298.5931396484375,410.0,10119.3076171875,0.0,13466.1103515625,1.0,283.1499938964844,297.51226806640625,295.8791809082031,296.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693611323833465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.288818359375,0.0,20.0830135345459,1895.4371337890625,0.0,224.674560546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105900,303.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5319132208824158,303.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.56013023853302,302.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.4137102961540222,302.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.56013023853302,302.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,2.65701675415039,298.83819580078125,284.95001220703125,300.5965270996094,292.8681640625,300.5963439941406,303.0834655761719,298.8385925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.050000000745058,0.0,298.5936889648437,410.0,10125.5029296875,0.0,13466.1083984375,1.0,283.1499938964844,297.52099609375,295.8712158203125,296.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696675598621368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.75390625,0.0,20.0830135345459,1895.4371337890625,0.0,225.1625823974609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18105960,303.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.84765625,0.9990000128746032,1.0,0.5319131016731262,303.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84765625,0.9990000128746032,1.0,0.5601301193237305,302.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.84765625,0.9990000128746032,1.0,0.413710206747055,302.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84765625,0.9990000128746032,1.0,0.5601301193237305,302.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.84765625,0.9990000128746032,1.0,2.6570160388946533,298.8477478027344,284.95001220703125,300.6072082519531,292.8601379394531,300.60699462890625,303.0888671875,298.8481750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.050000000745058,0.0,298.5942687988281,410.0,10131.7060546875,0.0,13466.10546875,1.0,283.1499938964844,297.5297241210937,295.8631896972656,296.6539001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699705898761749,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.21630859375,0.0,20.0830135345459,1895.4371337890625,0.0,225.64552307128903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106020,303.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.85723876953125,0.9990000128746032,1.0,0.5319129824638367,303.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.85723876953125,0.9990000128746032,1.0,0.5601300001144409,302.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85723876953125,0.9990000128746032,1.0,0.4137100875377655,302.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.85723876953125,0.9990000128746032,1.0,0.5601300001144409,302.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.85723876953125,0.9990000128746032,1.0,2.657015562057495,298.8573303222656,284.95001220703125,300.6178894042969,292.8520812988281,300.61767578125,303.0942687988281,298.8577575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.050000000745058,0.0,298.5948486328125,410.0,10137.91796875,0.0,13466.1025390625,1.0,283.1499938964844,297.5385131835937,295.8551025390625,296.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702708482742309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.676025390625,0.0,20.0830135345459,1895.4371337890625,0.0,226.12437438964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106080,303.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8668518066406,0.9990000128746032,1.0,0.5319128632545471,303.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8668518066406,0.9990000128746032,1.0,0.5601298213005066,302.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8668518066406,0.9990000128746032,1.0,0.4137099981307983,302.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8668518066406,0.9990000128746032,1.0,0.5601298213005066,302.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8668518066406,0.9990000128746032,1.0,2.657014846801758,298.8669128417969,284.95001220703125,300.6285705566406,292.8439636230469,300.6283874511719,303.09967041015625,298.8673400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974304662668143e-05,4.3958024978637695,1.0,0.050000000745058,0.0,298.595458984375,410.0,10144.1337890625,0.0,13466.1005859375,1.0,283.1499938964844,297.5473022460937,295.8469543457031,296.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705687820911407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.13330078125,0.0,20.0830135345459,1895.4371337890625,0.0,226.59988403320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106140,303.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87646484375,0.9990000128746032,1.0,0.5319126844406128,303.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87646484375,0.9990000128746032,1.0,0.560129702091217,302.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.87646484375,0.9990000128746032,1.0,0.4137098789215088,302.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.87646484375,0.9990000128746032,1.0,0.560129702091217,302.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87646484375,0.9990000128746032,1.0,2.6570141315460205,298.87652587890625,284.95001220703125,300.6392822265625,292.8358154296875,300.6390991210937,303.1050720214844,298.876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.597432649054099e-05,4.395809173583984,1.0,0.050000000745058,0.0,298.5960693359375,410.0,10150.3505859375,0.0,13466.09765625,1.0,283.1499938964844,297.5560913085937,295.8387756347656,296.6308288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708627223968506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.588134765625,0.0,20.0830135345459,1895.4371337890625,0.0,227.0692901611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106200,303.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.88604736328125,0.9990000128746032,1.0,0.5319125652313232,303.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.88604736328125,0.9990000128746032,1.0,0.5601295232772827,302.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88604736328125,0.9990000128746032,1.0,0.4137097895145416,302.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88604736328125,0.9990000128746032,1.0,0.5601295232772827,302.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.88604736328125,0.9990000128746032,1.0,2.657013416290283,298.8861389160156,284.95001220703125,300.6499938964844,292.82763671875,300.6498107910156,303.1104736328125,298.8865661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.597434831841383e-05,4.395815849304199,1.0,0.050000000745058,0.0,298.5966796875,410.0,10156.5654296875,0.0,13466.0947265625,1.0,283.1499938964844,297.5649108886719,295.83056640625,296.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711537718772888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.040771484375,0.0,20.0830135345459,1895.4371337890625,0.0,227.534408569336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106260,303.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.89569091796875,0.9990000128746032,1.0,0.5319124460220337,303.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.89569091796875,0.9990000128746032,1.0,0.5601294040679932,302.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.89569091796875,0.9990000128746032,1.0,0.4137096703052521,302.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.89569091796875,0.9990000128746032,1.0,0.5601294040679932,302.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.89569091796875,0.9990000128746032,1.0,2.657012701034546,298.895751953125,284.95001220703125,300.66070556640625,292.8194274902344,300.6605224609375,303.1158752441406,298.89617919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946720123291,5.679440975189209,2.597437014628668e-05,4.395823001861572,1.0,0.050000000745058,0.0,298.5973205566406,410.0,10162.7763671875,0.0,13466.091796875,1.0,283.1499938964844,297.57373046875,295.8222961425781,296.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714405000209808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.4912109375,0.0,20.0830135345459,1895.4371337890625,0.0,227.992904663086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106320,303.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9052734375,0.9990000128746032,1.0,0.5319122672080994,303.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9052734375,0.9990000128746032,1.0,0.5601292252540588,302.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9052734375,0.9990000128746032,1.0,0.4137095510959625,302.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9052734375,0.9990000128746032,1.0,0.5601292252540588,302.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9052734375,0.9990000128746032,1.0,2.6570119857788086,298.9053649902344,284.95001220703125,300.6714172363281,292.8111877441406,300.6712341308594,303.12127685546875,298.9057922363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.050000000745058,0.0,298.59796142578125,410.0,10168.98046875,0.0,13466.0888671875,1.0,283.1499938964844,297.5825500488281,295.8140563964844,296.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717236220836639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.939697265625,0.0,20.0830135345459,1895.4371337890625,0.0,228.44595336914065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106380,303.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9148864746094,0.9990000128746032,1.0,0.5319121479988098,303.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9148864746094,0.9990000128746032,1.0,0.5601291060447693,302.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9148864746094,0.9990000128746032,1.0,0.413709431886673,302.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9148864746094,0.9990000128746032,1.0,0.5601291060447693,302.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9148864746094,0.9990000128746032,1.0,2.657011270523072,298.9149780273437,284.95001220703125,300.68212890625,292.802978515625,300.6819152832031,303.1266784667969,298.9153747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441562102176e-05,4.395837306976318,1.0,0.050000000745058,0.0,298.5986022949219,410.0,10175.173828125,0.0,13466.0859375,1.0,283.1499938964844,297.59136962890625,295.8057861328125,296.599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720018267631531,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.38623046875,0.0,20.0830135345459,1895.4371337890625,0.0,228.89146423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106440,303.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.92449951171875,0.9990000128746032,1.0,0.5319119691848755,303.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.92449951171875,0.9990000128746032,1.0,0.560128927230835,302.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.92449951171875,0.9990000128746032,1.0,0.4137093126773834,302.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.92449951171875,0.9990000128746032,1.0,0.560128927230835,302.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.92449951171875,0.9990000128746032,1.0,2.657010555267334,298.924560546875,284.95001220703125,300.6928100585937,292.7947692871094,300.6925964355469,303.132080078125,298.92498779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597443926788401e-05,4.395844459533691,1.0,0.050000000745058,0.0,298.5992736816406,410.0,10181.35546875,0.0,13466.0830078125,1.0,283.1499938964844,297.6001892089844,295.79754638671875,296.591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722759485244751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.831298828125,0.0,20.0830135345459,1895.4371337890625,0.0,229.3306884765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106500,303.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9340515136719,0.9990000128746032,1.0,0.5319118499755859,303.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9340515136719,0.9990000128746032,1.0,0.5601288080215454,302.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9340515136719,0.9990000128746032,1.0,0.4137092232704162,302.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9340515136719,0.9990000128746032,1.0,0.5601288080215454,302.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9340515136719,0.9990000128746032,1.0,2.6570098400115967,298.93414306640625,284.95001220703125,300.7034606933594,292.7865905761719,300.7032775878906,303.1374816894531,298.9345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446291474625e-05,4.395852088928223,1.0,0.050000000745058,0.0,298.5999450683594,410.0,10187.521484375,0.0,13466.080078125,1.0,283.1499938964844,297.6090087890625,295.789306640625,296.583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725450038909912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.275146484375,0.0,20.0830135345459,1895.4371337890625,0.0,229.76210021972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106560,303.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9436340332031,0.9990000128746032,1.0,0.5319116711616516,303.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9436340332031,0.9990000128746032,1.0,0.5601286292076111,302.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9436340332031,0.9990000128746032,1.0,0.4137091040611267,302.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9436340332031,0.9990000128746032,1.0,0.5601286292076111,302.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9436340332031,0.9990000128746032,1.0,2.65700912475586,298.9436950683594,284.95001220703125,300.714111328125,292.7784423828125,300.71392822265625,303.14288330078125,298.9441223144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433345794678,2.59744865616085e-05,4.395859241485596,1.0,0.050000000745058,0.0,298.60064697265625,410.0,10193.6689453125,0.0,13466.0771484375,1.0,283.1499938964844,297.6177978515625,295.7811279296875,296.5762023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372808963060379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.718017578125,0.0,20.0830135345459,1895.4371337890625,0.0,230.18560791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106620,303.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9531555175781,0.9990000128746032,1.0,0.5319115519523621,303.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9531555175781,0.9990000128746032,1.0,0.5601284503936768,302.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9531555175781,0.9990000128746032,1.0,0.4137089550495147,302.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9531555175781,0.9990000128746032,1.0,0.5601284503936768,302.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9531555175781,0.9990000128746032,1.0,2.657008171081543,298.9532470703125,284.95001220703125,300.7247314453125,292.77032470703125,300.7245178222656,303.14825439453125,298.9536437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457664489746,5.679431915283203,2.597451202746015e-05,4.395866870880127,1.0,0.050000000745058,0.0,298.601318359375,410.0,10199.796875,0.0,13466.07421875,1.0,283.1499938964844,297.6265869140625,295.77294921875,296.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730678558349609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.159912109375,0.0,20.0830135345459,1895.4371337890625,0.0,230.60122680664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106680,303.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9626770019531,0.9990000128746032,1.0,0.5319113731384277,303.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9626770019531,0.9990000128746032,1.0,0.5601282715797424,302.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9626770019531,0.9990000128746032,1.0,0.4137088358402252,302.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9626770019531,0.9990000128746032,1.0,0.5601282715797424,302.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9626770019531,0.9990000128746032,1.0,2.6570074558258057,298.9627380371094,284.95001220703125,300.7353210449219,292.7622985839844,300.735107421875,303.1536560058594,298.9631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.67943000793457,2.59745374933118e-05,4.395874500274658,1.0,0.050000000745058,0.0,298.6020202636719,410.0,10205.9013671875,0.0,13466.0703125,1.0,283.1499938964844,297.6353454589844,295.7648620605469,296.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733213543891907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.601318359375,0.0,20.0830135345459,1895.4371337890625,0.0,231.00848388671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106740,303.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9721374511719,0.9990000128746032,1.0,0.5319111943244934,303.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9721374511719,0.9990000128746032,1.0,0.5601281523704529,302.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9721374511719,0.9990000128746032,1.0,0.4137087166309356,302.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9721374511719,0.9990000128746032,1.0,0.5601281523704529,302.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9721374511719,0.9990000128746032,1.0,2.6570067405700684,298.97222900390625,284.95001220703125,300.745849609375,292.7543029785156,300.74566650390625,303.1590576171875,298.9726257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.679428577423096,2.597456114017405e-05,4.395882606506348,1.0,0.050000000745058,0.0,298.6027526855469,410.0,10211.9775390625,0.0,13466.0673828125,1.0,283.1499938964844,297.6440734863281,295.7568359375,296.5531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373569130897522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.042236328125,0.0,20.0830135345459,1895.4371337890625,0.0,231.40673828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106800,303.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9815979003906,0.9990000128746032,1.0,0.5319110751152039,303.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9815979003906,0.9990000128746032,1.0,0.5601279735565186,302.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9815979003906,0.9990000128746032,1.0,0.4137085974216461,302.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9815979003906,0.9990000128746032,1.0,0.5601279735565186,302.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9815979003906,0.9990000128746032,1.0,2.657005786895752,298.9816589355469,284.95001220703125,300.75634765625,292.74639892578125,300.75616455078125,303.1644287109375,298.9820556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.050000000745058,0.0,298.6034545898437,410.0,10218.02734375,0.0,13466.064453125,1.0,283.1499938964844,297.6527709960937,295.7488708496094,296.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738110065460205,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.483154296875,0.0,20.0830135345459,1895.4371337890625,0.0,231.7957763671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106860,303.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.990966796875,0.9990000128746032,1.0,0.5319108963012695,303.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.990966796875,0.9990000128746032,1.0,0.5601277947425842,303.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.990966796875,0.9990000128746032,1.0,0.4137084782123565,302.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.990966796875,0.9990000128746032,1.0,0.5601277947425842,302.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.990966796875,0.9990000128746032,1.0,2.657005071640014,298.9910583496094,284.95001220703125,300.7668151855469,292.73858642578125,300.7666015625,303.1698303222656,298.991455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.5974612071877345e-05,4.395898342132568,1.0,0.050000000745058,0.0,298.60418701171875,410.0,10224.0439453125,0.0,13466.060546875,1.0,283.1499938964844,297.6614685058594,295.7409973144531,296.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740465044975281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.924072265625,0.0,20.0830135345459,1895.4371337890625,0.0,232.17481994628903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106920,303.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0003356933594,0.9990000128746032,1.0,0.5319107174873352,303.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0003356933594,0.9990000128746032,1.0,0.5601276159286499,303.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0003356933594,0.9990000128746032,1.0,0.413708359003067,302.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0003356933594,0.9990000128746032,1.0,0.5601276159286499,302.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0003356933594,0.9990000128746032,1.0,2.6570043563842773,299.0004272460937,284.95001220703125,300.7771911621094,292.7308959960937,300.7770080566406,303.1752014160156,299.0008239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.5974637537728995e-05,4.3959059715271,1.0,0.050000000745058,0.0,298.6048889160156,410.0,10230.025390625,0.0,13466.0576171875,1.0,283.1499938964844,297.67010498046875,295.73321533203125,296.5306396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742755949497223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.36572265625,0.0,20.0830135345459,1895.4371337890625,0.0,232.54376220703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18106980,303.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.5319105982780457,303.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.5601274371147156,303.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.4137082397937774,302.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,0.5601274371147156,302.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0096435546875,0.9990000128746032,1.0,2.657003402709961,299.0097045898437,284.95001220703125,300.7875366210937,292.7232971191406,300.787353515625,303.1805725097656,299.0101318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421901702881,2.5974663003580645e-05,4.395914077758789,1.0,0.050000000745058,0.0,298.6056213378906,410.0,10235.96875,0.0,13466.0546875,1.0,283.1499938964844,297.6787109375,295.7255554199219,296.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744977712631225,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.80810546875,0.0,20.0830135345459,1895.4371337890625,0.0,232.9017333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107040,303.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0188903808594,0.9990000128746032,1.0,0.5319104194641113,303.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0188903808594,0.9990000128746032,1.0,0.5601272583007812,303.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0188903808594,0.9990000128746032,1.0,0.4137080907821655,302.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0188903808594,0.9990000128746032,1.0,0.5601272583007812,302.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0188903808594,0.9990000128746032,1.0,2.657002687454224,299.0189819335937,284.95001220703125,300.7978210449219,292.7158203125,300.7976379394531,303.1859436035156,299.0193786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679419994354248,2.597468846943229e-05,4.39592170715332,1.0,0.050000000745058,0.0,298.6063537597656,410.0,10241.8740234375,0.0,13466.0517578125,1.0,283.1499938964844,297.687255859375,295.718017578125,296.5161437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747128546237945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.25146484375,0.0,20.0830135345459,1895.4371337890625,0.0,233.24850463867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107100,303.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.531910240650177,303.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.5601271390914917,303.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.413707971572876,302.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.5601271390914917,302.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,2.6570019721984863,299.0281677246094,284.95001220703125,300.8080444335937,292.70849609375,300.8078308105469,303.1913146972656,299.028564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.050000000745058,0.0,298.6070556640625,410.0,10247.734375,0.0,13466.0478515625,1.0,283.1499938964844,297.6957702636719,295.71063232421875,296.50909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749203979969024,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.696533203125,0.0,20.0830135345459,1895.4371337890625,0.0,233.58328247070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107160,303.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0372009277344,0.9990000128746032,1.0,0.5319101214408875,303.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0372009277344,0.9990000128746032,1.0,0.5601269602775574,303.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0372009277344,0.9990000128746032,1.0,0.4137078523635864,302.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0372009277344,0.9990000128746032,1.0,0.5601269602775574,302.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0372009277344,0.9990000128746032,1.0,2.65700101852417,299.03729248046875,284.95001220703125,300.81817626953125,292.7012939453125,300.8179931640625,303.1966552734375,299.0376892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.59747394011356e-05,4.395937442779541,1.0,0.050000000745058,0.0,298.6077575683594,410.0,10253.5498046875,0.0,13466.044921875,1.0,283.1499938964844,297.7042236328125,295.703369140625,296.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751203119754791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.143310546875,0.0,20.0830135345459,1895.4371337890625,0.0,233.90591430664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107220,303.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462646484375,0.9990000128746032,1.0,0.5319099426269531,303.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462646484375,0.9990000128746032,1.0,0.560126781463623,303.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462646484375,0.9990000128746032,1.0,0.4137077331542969,302.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462646484375,0.9990000128746032,1.0,0.560126781463623,302.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0462646484375,0.9990000128746032,1.0,2.6570003032684326,299.0463562011719,284.95001220703125,300.8282470703125,292.6942749023437,300.8280639648437,303.2019958496094,299.0467529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476304799784e-05,4.395945072174072,1.0,0.050000000745058,0.0,298.6084899902344,410.0,10259.3154296875,0.0,13466.0419921875,1.0,283.1499938964844,297.7126159667969,295.6962585449219,296.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753126263618469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.59228515625,0.0,20.0830135345459,1895.4371337890625,0.0,234.2164459228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107280,303.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0552673339844,0.9990000128746032,1.0,0.5319097638130188,303.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0552673339844,0.9990000128746032,1.0,0.5601266026496887,303.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0552673339844,0.9990000128746032,1.0,0.4137076139450073,302.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0552673339844,0.9990000128746032,1.0,0.5601266026496887,302.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0552673339844,0.9990000128746032,1.0,2.656999588012696,299.05535888671875,284.95001220703125,300.8382263183594,292.6874389648437,300.8380432128906,303.20733642578125,299.05572509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439544677734,5.679413795471191,2.597478851384949e-05,4.395952701568604,1.0,0.050000000745058,0.0,298.6091613769531,410.0,10265.033203125,0.0,13466.0380859375,1.0,283.1499938964844,297.720947265625,295.6893310546875,296.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754965662956238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.043701171875,0.0,20.0830135345459,1895.4371337890625,0.0,234.5135955810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107340,303.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.064208984375,0.9990000128746032,1.0,0.5319096446037292,303.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.064208984375,0.9990000128746032,1.0,0.5601264238357544,303.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.064208984375,0.9990000128746032,1.0,0.4137074947357178,302.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.064208984375,0.9990000128746032,1.0,0.5601264238357544,302.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.064208984375,0.9990000128746032,1.0,2.656998634338379,299.06427001953125,284.95001220703125,300.8481140136719,292.6807556152344,300.8479309082031,303.212646484375,299.0646667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943811416626,5.679411888122559,2.597481216071173e-05,4.395960330963135,1.0,0.050000000745058,0.0,298.60986328125,410.0,10270.693359375,0.0,13466.03515625,1.0,283.1499938964844,297.729248046875,295.6825866699219,296.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756723999977112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.498046875,0.0,20.0830135345459,1895.4371337890625,0.0,234.79782104492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107400,303.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0730285644531,0.9990000128746032,1.0,0.5319094657897949,303.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0730285644531,0.9990000128746032,1.0,0.5601263046264648,303.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0730285644531,0.9990000128746032,1.0,0.4137073755264282,302.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0730285644531,0.9990000128746032,1.0,0.5601263046264648,302.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0730285644531,0.9990000128746032,1.0,2.6569979190826416,299.0731201171875,284.95001220703125,300.8579406738281,292.6742858886719,300.8577575683594,303.21795654296875,299.073486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679436683654785,5.679410457611084,2.597483580757398e-05,4.395967960357666,1.0,0.050000000745058,0.0,298.61053466796875,410.0,10276.2998046875,0.0,13466.0322265625,1.0,283.1499938964844,297.7374572753906,295.676025390625,296.4761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758392632007599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.95556640625,0.0,20.0830135345459,1895.4371337890625,0.0,235.06765747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107460,303.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.081787109375,0.9990000128746032,1.0,0.5319093465805054,303.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.081787109375,0.9990000128746032,1.0,0.5601261258125305,303.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.081787109375,0.9990000128746032,1.0,0.4137072563171386,302.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.081787109375,0.9990000128746032,1.0,0.5601261258125305,302.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.081787109375,0.9990000128746032,1.0,2.6569972038269043,299.0818786621094,284.95001220703125,300.8676452636719,292.66802978515625,300.8674621582031,303.2232360839844,299.0822448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434776306152,5.679409027099609,2.5974859454436228e-05,4.395975112915039,1.0,0.050000000745058,0.0,298.6112060546875,410.0,10281.84375,0.0,13466.029296875,1.0,283.1499938964844,297.7455749511719,295.6696472167969,296.47003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759969770908355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.416748046875,0.0,20.0830135345459,1895.4371337890625,0.0,235.32276916503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
