time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,303.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0904541015625,0.9990000128746032,1.0,0.531909167766571,303.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0904541015625,0.9990000128746032,1.0,0.560126006603241,303.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0904541015625,0.9990000128746032,1.0,0.4137071371078491,302.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0904541015625,0.9990000128746032,1.0,0.560126006603241,302.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0904541015625,0.9990000128746032,1.0,2.656996488571167,299.0905456542969,284.95001220703125,300.87725830078125,292.6619873046875,300.8770751953125,303.228515625,299.0909118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488310129848e-05,4.395982265472412,1.0,0.050000000745058,0.0,298.6118469238281,410.0,10287.32421875,0.0,13466.0263671875,1.0,283.1499938964844,297.7536315917969,295.6635437011719,296.4642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761467635631561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,235.56521606445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107580,303.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0990295410156,0.9990000128746032,1.0,0.5319090485572815,303.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0990295410156,0.9990000128746032,1.0,0.5601258277893066,303.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0990295410156,0.9990000128746032,1.0,0.4137070477008819,302.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0990295410156,0.9990000128746032,1.0,0.5601258277893066,302.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0990295410156,0.9990000128746032,1.0,2.6569957733154297,299.09912109375,284.95001220703125,300.88677978515625,292.6561584472656,300.8865966796875,303.2337646484375,299.0994873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.61248779296875,410.0,10292.74609375,0.0,13466.0234375,1.0,283.1499938964844,297.7616271972656,295.6576232910156,296.45855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762863278388977,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.35205078125,0.0,20.0830135345459,1895.4371337890625,0.0,235.7911834716797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107640,303.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075439453125,0.9990000128746032,1.0,0.5319089293479919,303.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075439453125,0.9990000128746032,1.0,0.5601257085800171,303.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075439453125,0.9990000128746032,1.0,0.4137069284915924,302.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075439453125,0.9990000128746032,1.0,0.5601257085800171,302.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075439453125,0.9990000128746032,1.0,2.6569950580596924,299.10760498046875,284.95001220703125,300.89617919921875,292.6506042480469,300.89599609375,303.239013671875,299.10797119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.597492675704416e-05,4.39599609375,1.0,0.050000000745058,0.0,298.61309814453125,410.0,10298.095703125,0.0,13466.0205078125,1.0,283.1499938964844,297.76953125,295.6519470214844,296.4531555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764155507087707,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.826416015625,0.0,20.0830135345459,1895.4371337890625,0.0,236.00045776367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107700,303.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.11590576171875,0.9990000128746032,1.0,0.5319087505340576,303.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.11590576171875,0.9990000128746032,1.0,0.5601255297660828,303.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.11590576171875,0.9990000128746032,1.0,0.4137068092823028,302.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.11590576171875,0.9990000128746032,1.0,0.5601255297660828,302.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.11590576171875,0.9990000128746032,1.0,2.656994581222534,299.115966796875,284.95001220703125,300.90545654296875,292.6452941894531,300.9052734375,303.2442321777344,299.1163330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679403305053711,2.59749467659276e-05,4.396002292633057,1.0,0.050000000745058,0.0,298.6137084960937,410.0,10303.373046875,0.0,13466.0185546875,1.0,283.1499938964844,297.77734375,295.64654541015625,296.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765361905097961,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.306640625,0.0,20.0830135345459,1895.4371337890625,0.0,236.1959228515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107760,303.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12420654296875,0.9990000128746032,1.0,0.5319086313247681,303.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12420654296875,0.9990000128746032,1.0,0.5601254105567932,303.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.12420654296875,0.9990000128746032,1.0,0.4137067198753357,302.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.12420654296875,0.9990000128746032,1.0,0.5601254105567932,302.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.12420654296875,0.9990000128746032,1.0,2.656993865966797,299.124267578125,284.95001220703125,300.91461181640625,292.6402282714844,300.9144592285156,303.2494506835937,299.1246032714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401874542236,2.597496859380044e-05,4.396008968353272,1.0,0.050000000745058,0.0,298.6142883300781,410.0,10308.58203125,0.0,13466.015625,1.0,283.1499938964844,297.7850646972656,295.6413879394531,296.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766451478004455,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.791748046875,0.0,20.0830135345459,1895.4371337890625,0.0,236.3724822998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107820,303.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1323547363281,0.9990000128746032,1.0,0.5319085121154785,303.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1323547363281,0.9990000128746032,1.0,0.5601252913475037,303.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1323547363281,0.9990000128746032,1.0,0.4137066304683685,302.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1323547363281,0.9990000128746032,1.0,0.5601252913475037,302.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1323547363281,0.9990000128746032,1.0,2.65699315071106,299.1324157714844,284.95001220703125,300.9236755371094,292.6354675292969,300.9234924316406,303.254638671875,299.1327819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679426670074463,5.679400444030762,2.597498678369448e-05,4.39601469039917,1.0,0.050000000745058,0.0,298.6148376464844,410.0,10313.708984375,0.0,13466.013671875,1.0,283.1499938964844,297.792724609375,295.6365051269531,296.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767435848712921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.283447265625,0.0,20.0830135345459,1895.4371337890625,0.0,236.5320587158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107880,303.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.531908392906189,303.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5601251721382141,303.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.4137065410614013,302.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5601251721382141,302.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,2.6569926738739014,299.1404724121094,284.95001220703125,300.9325866699219,292.6310119628906,300.9324035644531,303.2597961425781,299.1408386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399490356445,2.5975006792577915e-05,4.396020889282227,1.0,0.050000000745058,0.0,298.6153564453125,410.0,10318.7568359375,0.0,13466.0107421875,1.0,283.1499938964844,297.8002624511719,295.6319274902344,296.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376830130815506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.781494140625,0.0,20.0830135345459,1895.4371337890625,0.0,236.67239379882807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18107940,303.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1483459472656,0.9990000128746032,1.0,0.5319082736968994,303.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1483459472656,0.9990000128746032,1.0,0.5601250529289246,303.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1483459472656,0.9990000128746032,1.0,0.4137064516544342,302.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1483459472656,0.9990000128746032,1.0,0.5601250529289246,302.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1483459472656,0.9990000128746032,1.0,2.656991958618164,299.1484375,284.95001220703125,300.9413452148437,292.6268310546875,300.9411926269531,303.2649230957031,299.1487731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679424285888672,5.679398059844971,2.597502498247195e-05,4.396026134490967,1.0,0.050000000745058,0.0,298.6158752441406,410.0,10323.728515625,0.0,13466.0087890625,1.0,283.1499938964844,297.80767822265625,295.6276550292969,296.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769072294235229,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.287109375,0.0,20.0830135345459,1895.4371337890625,0.0,236.7974548339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108000,303.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1561584472656,0.9990000128746032,1.0,0.5319081544876099,303.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1561584472656,0.9990000128746032,1.0,0.560124933719635,303.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1561584472656,0.9990000128746032,1.0,0.413706362247467,302.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1561584472656,0.9990000128746032,1.0,0.560124933719635,302.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1561584472656,0.9990000128746032,1.0,2.656991481781006,299.15625,284.95001220703125,300.95001220703125,292.6229858398437,300.9498291015625,303.27001953125,299.1565856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.5975041353376586e-05,4.396031856536865,1.0,0.050000000745058,0.0,298.6163635253906,410.0,10328.607421875,0.0,13466.005859375,1.0,283.1499938964844,297.81500244140625,295.6236877441406,296.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769731223583221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.798828125,0.0,20.0830135345459,1895.4371337890625,0.0,236.90435791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108060,303.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.163818359375,0.9990000128746032,1.0,0.5319080948829651,303.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.163818359375,0.9990000128746032,1.0,0.5601248145103455,303.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.163818359375,0.9990000128746032,1.0,0.4137063026428222,302.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.163818359375,0.9990000128746032,1.0,0.5601248145103455,302.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.163818359375,0.9990000128746032,1.0,2.656991004943848,299.16387939453125,284.95001220703125,300.9584350585937,292.6192321777344,300.9582824707031,303.2751159667969,299.1642150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421901702881,5.679396152496338,2.597505590529181e-05,4.396036148071289,1.0,0.050000000745058,0.0,298.61676025390625,410.0,10333.3486328125,0.0,13466.0048828125,1.0,283.1499938964844,297.8222045898437,295.6200256347656,296.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770557940006256,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.3115234375,0.0,20.0830135345459,1895.4371337890625,0.0,237.0384979248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108120,303.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712646484375,0.9990000128746032,1.0,0.5319080352783203,303.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712646484375,0.9990000128746032,1.0,0.5601247549057007,303.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712646484375,0.9990000128746032,1.0,0.4137062430381775,302.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712646484375,0.9990000128746032,1.0,0.5601247549057007,302.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712646484375,0.9990000128746032,1.0,2.656990766525269,299.1713256835937,284.95001220703125,300.9665832519531,292.6153259277344,300.9664306640625,303.2801513671875,299.171630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.5975063181249425e-05,4.39603853225708,1.0,0.050000000745058,0.0,298.61700439453125,410.0,10337.8564453125,0.0,13466.00390625,1.0,283.1499938964844,297.8292541503906,295.6164245605469,296.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37718266248703,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.79345703125,0.0,20.0830135345459,1895.4371337890625,0.0,237.244384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108180,303.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.17840576171875,0.9990000128746032,1.0,0.5319080352783203,303.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17840576171875,0.9990000128746032,1.0,0.5601247549057007,303.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.17840576171875,0.9990000128746032,1.0,0.4137062430381775,302.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.17840576171875,0.9990000128746032,1.0,0.5601247549057007,302.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.17840576171875,0.9990000128746032,1.0,2.656990766525269,299.178466796875,284.95001220703125,300.97442626953125,292.6112976074219,300.9742736816406,303.28515625,299.17877197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.6793951988220215,2.597506500023883e-05,4.3960394859313965,1.0,0.050000000745058,0.0,298.6170654296875,410.0,10342.1728515625,0.0,13466.0029296875,1.0,283.1499938964844,297.83612060546875,295.6128234863281,296.41632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773580491542816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2119140625,0.0,20.0830135345459,1895.4371337890625,0.0,237.5291442871093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108240,303.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1853332519531,0.9990000128746032,1.0,0.5319080352783203,303.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1853332519531,0.9990000128746032,1.0,0.5601247549057007,303.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1853332519531,0.9990000128746032,1.0,0.4137062430381775,302.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1853332519531,0.9990000128746032,1.0,0.5601247549057007,302.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1853332519531,0.9990000128746032,1.0,2.656990766525269,299.1853942871094,284.95001220703125,300.98199462890625,292.6071472167969,300.9818725585937,303.29010009765625,299.1856994628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.5975063181249425e-05,4.39603853225708,1.0,0.050000000745058,0.0,298.6169738769531,410.0,10346.3056640625,0.0,13466.00390625,1.0,283.1499938964844,297.8427734375,295.6090393066406,296.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775690793991089,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.55908203125,0.0,20.0830135345459,1895.4371337890625,0.0,237.8720092773437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108300,303.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1919860839844,0.9990000128746032,1.0,0.5319080948829651,303.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1919860839844,0.9990000128746032,1.0,0.5601248145103455,303.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1919860839844,0.9990000128746032,1.0,0.4137063026428222,302.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1919860839844,0.9990000128746032,1.0,0.5601248145103455,302.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1919860839844,0.9990000128746032,1.0,2.656991004943848,299.1920471191406,284.95001220703125,300.9892883300781,292.6028747558594,300.9891662597656,303.2950134277344,299.1923217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421901702881,5.679396152496338,2.5975054086302407e-05,4.396035671234131,1.0,0.050000000745058,0.0,298.6167297363281,410.0,10350.2724609375,0.0,13466.0048828125,1.0,283.1499938964844,297.84918212890625,295.6050720214844,296.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778088986873626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.815185546875,0.0,20.0830135345459,1895.4371337890625,0.0,238.2617950439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18108360,303.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.19842529296875,0.9990000128746032,1.0,0.5319081544876099,303.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.19842529296875,0.9990000128746032,1.0,0.560124933719635,303.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.19842529296875,0.9990000128746032,1.0,0.413706362247467,302.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.19842529296875,0.9990000128746032,1.0,0.560124933719635,302.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.19842529296875,0.9990000128746032,1.0,2.656991481781006,299.198486328125,284.95001220703125,300.99627685546875,292.5984802246094,300.99615478515625,303.29986572265625,299.1987609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.5975041353376586e-05,4.396031379699707,1.0,0.050000000745058,0.0,298.6163635253906,410.0,10354.125,0.0,13466.005859375,1.0,283.1499938964844,297.8554382324219,294.3561706542969,295.4344177246094,293.1499938964844,293.1499938964844,283.1499938964844,18002.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680633127689361,0.5000157952308655,0.1633304208517074,4.508073806762695,2.4568872451782227,2.051186800003052,0.0,0.0,-0.0,3229.843994140625,0.0,20.08497810363769,1866.638427734375,0.0,4300.0,0.2391975820064544,1.0,0.0,2.0,1.0,0.0
18108420,303.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2044677734375,0.9990000128746032,1.0,0.5319082736968994,303.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2044677734375,0.9990000128746032,1.0,0.5601250529289246,303.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2044677734375,0.9990000128746032,1.0,0.4137064516544342,302.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2044677734375,0.9990000128746032,1.0,0.5601250529289246,302.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2044677734375,0.9990000128746032,1.0,2.656992197036743,299.2045288085937,284.95001220703125,301.00299072265625,292.59393310546875,301.0028686523437,303.3046569824219,299.20477294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679424285888672,5.679398059844971,2.5975023163482547e-05,4.396026134490967,1.0,0.050000000745058,0.0,298.6158447265625,410.0,10358.177734375,0.0,13466.0087890625,1.0,283.1499938964844,297.861328125,293.8409729003906,294.8355407714844,293.1499938964844,293.1499938964844,283.1499938964844,18003.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680686920881271,0.4999901354312897,0.1680632382631302,4.50960636138916,2.4378662109375,2.07174015045166,0.0,0.0,-0.0,2968.41259765625,0.0,20.08017539978028,1866.0225830078125,0.0,4300.0,0.2391798496246338,1.0,0.0,2.0,1.0,0.0
18108480,303.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2103576660156,0.9990000128746032,1.0,0.5319084525108337,303.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2103576660156,0.9990000128746032,1.0,0.5601252317428589,303.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2103576660156,0.9990000128746032,1.0,0.4137065708637237,302.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2103576660156,0.9990000128746032,1.0,0.5601252317428589,302.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2103576660156,0.9990000128746032,1.0,2.6569929122924805,299.2104187011719,284.95001220703125,301.0094299316406,292.5892944335937,301.0093078613281,303.30938720703125,299.2106628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.59749995166203e-05,4.396018505096436,1.0,0.050000000745058,0.0,298.6151733398437,410.0,10361.626953125,0.0,13466.01171875,1.0,283.1499938964844,297.8669738769531,293.60009765625,294.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18002.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680628061294555,0.4999850690364837,0.1680627912282943,4.509652614593506,2.4372880458831787,2.072364568710327,0.0,0.0,-0.0,2891.224365234375,0.0,20.07846450805664,1866.00390625,0.0,4300.0,0.2391721606254577,1.0,0.0,2.0,1.0,0.0
18108540,303.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.21600341796875,0.9990000128746032,1.0,0.5319086313247681,303.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.21600341796875,0.9990000128746032,1.0,0.5601254105567932,303.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.21600341796875,0.9990000128746032,1.0,0.4137066900730133,302.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21600341796875,0.9990000128746032,1.0,0.5601254105567932,302.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.21600341796875,0.9990000128746032,1.0,2.6569936275482178,299.216064453125,284.95001220703125,301.0155639648437,292.58453369140625,301.0154724121094,303.3140563964844,299.2162780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401397705078,2.5974972231779248e-05,4.396009922027588,1.0,0.050000000745058,0.0,298.6144104003906,410.0,10364.8125,0.0,13466.015625,1.0,283.1499938964844,297.8724060058594,293.4631652832031,294.2675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18001.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680588573217392,0.4999852478504181,0.1680588573217392,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,2848.703125,0.0,20.07758331298828,1866.0032958984373,0.0,4300.0,0.2391677051782608,1.0,0.0,2.0,1.0,0.0
18108600,303.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2214050292969,0.9990000128746032,1.0,0.5319088101387024,303.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2214050292969,0.9990000128746032,1.0,0.5601255893707275,303.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2214050292969,0.9990000128746032,1.0,0.4137068688869476,302.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2214050292969,0.9990000128746032,1.0,0.5601255893707275,302.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2214050292969,0.9990000128746032,1.0,2.6569948196411133,299.221435546875,284.95001220703125,301.0214233398437,292.5796813964844,301.0213317871094,303.3186340332031,299.2216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974939489969984e-05,4.395999908447266,1.0,0.050000000745058,0.0,298.6134948730469,410.0,10367.8291015625,0.0,13466.01953125,1.0,283.1499938964844,297.877685546875,293.3813781738281,294.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680564433336258,0.4999875426292419,0.1680564433336258,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.638427734375,0.0,20.0771427154541,1866.0032958984373,0.0,4300.0,0.2391651421785354,1.0,0.0,2.0,1.0,0.0
18108660,303.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2265319824219,0.9990000128746032,1.0,0.5319090485572815,303.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2265319824219,0.9990000128746032,1.0,0.5601258277893066,303.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2265319824219,0.9990000128746032,1.0,0.4137070477008819,302.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2265319824219,0.9990000128746032,1.0,0.5601258277893066,302.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2265319824219,0.9990000128746032,1.0,2.6569957733154297,299.2265930175781,284.95001220703125,301.0270080566406,292.57470703125,301.02691650390625,303.3231506347656,299.226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.6124572753906,410.0,10370.70703125,0.0,13466.0234375,1.0,283.1499938964844,297.8827209472656,293.3313293457031,294.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.16805499792099,0.4999902844429016,0.1680549830198288,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2808.487060546875,0.0,20.07693862915039,1866.0032958984373,0.0,4300.0,0.2391636967658996,1.0,0.0,2.0,1.0,0.0
18108720,303.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.5319092869758606,303.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.5601261258125305,303.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.4137072563171386,302.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.5601261258125305,302.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,2.6569972038269043,299.2314453125,284.95001220703125,301.03228759765625,292.5696105957031,301.0321960449219,303.3276062011719,299.2316589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434776306152,5.679408550262451,2.5974863092415035e-05,4.395976066589356,1.0,0.050000000745058,0.0,298.6112976074219,410.0,10373.4453125,0.0,13466.029296875,1.0,283.1499938964844,297.8875427246094,293.299560546875,294.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680541187524795,0.4999928176403045,0.1680541187524795,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2798.999755859375,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.239162877202034,1.0,0.0,2.0,1.0,0.0
18108780,303.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.23602294921875,0.9990000128746032,1.0,0.5319095849990845,303.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.23602294921875,0.9990000128746032,1.0,0.5601264238357544,303.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.23602294921875,0.9990000128746032,1.0,0.4137074649333954,302.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.23602294921875,0.9990000128746032,1.0,0.5601264238357544,302.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.23602294921875,0.9990000128746032,1.0,2.656998634338379,299.2360534667969,284.95001220703125,301.03729248046875,292.5644226074219,301.0372009277344,303.3320007324219,299.2362670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437637329102,5.679411888122559,2.5974817617679943e-05,4.395962238311768,1.0,0.050000000745058,0.0,298.6100158691406,410.0,10376.0439453125,0.0,13466.03515625,1.0,283.1499938964844,297.8921203613281,293.2792358398437,293.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680536270141601,0.4999949038028717,0.1680536270141601,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2793.05029296875,0.0,20.07683753967285,1866.0032958984373,0.0,4300.0,0.2391624599695205,1.0,0.0,2.0,1.0,0.0
18108840,303.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2403869628906,0.9990000128746032,1.0,0.5319098830223083,303.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2403869628906,0.9990000128746032,1.0,0.5601267218589783,303.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2403869628906,0.9990000128746032,1.0,0.4137077033519745,302.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2403869628906,0.9990000128746032,1.0,0.5601267218589783,302.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2403869628906,0.9990000128746032,1.0,2.657000064849853,299.24041748046875,284.95001220703125,301.0419921875,292.55914306640625,301.0419311523437,303.3363037109375,299.2406005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440975189209,5.679414749145508,2.597476850496605e-05,4.395946979522705,1.0,0.050000000745058,0.0,298.6086120605469,410.0,10378.4873046875,0.0,13466.041015625,1.0,283.1499938964844,297.8964538574219,293.2650146484375,293.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680533438920974,0.4999964833259582,0.1680533438920974,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2788.9814453125,0.0,20.07684326171875,1866.0032958984373,0.0,4300.0,0.2391622513532638,1.0,0.0,2.0,1.0,0.0
18108900,303.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2444763183594,0.9990000128746032,1.0,0.531910240650177,303.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2444763183594,0.9990000128746032,1.0,0.5601270794868469,303.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2444763183594,0.9990000128746032,1.0,0.413707971572876,302.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2444763183594,0.9990000128746032,1.0,0.5601270794868469,302.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2444763183594,0.9990000128746032,1.0,2.6570017337799072,299.2445068359375,284.95001220703125,301.0464172363281,292.55377197265625,301.0463562011719,303.34051513671875,299.2446594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974715754273348e-05,4.395930290222168,1.0,0.050000000745058,0.0,298.60711669921875,410.0,10380.7822265625,0.0,13466.0478515625,1.0,283.1499938964844,297.9005126953125,293.2547912597656,293.958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531948804855,0.499997615814209,0.1680531948804855,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2786.13232421875,0.0,20.07685852050781,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18108960,303.328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.248291015625,0.9990000128746032,1.0,0.5319105982780457,303.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.248291015625,0.9990000128746032,1.0,0.5601274967193604,303.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.248291015625,0.9990000128746032,1.0,0.4137082397937774,302.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.248291015625,0.9990000128746032,1.0,0.5601274967193604,302.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.248291015625,0.9990000128746032,1.0,2.65700364112854,299.2483215332031,284.95001220703125,301.0505676269531,292.5483093261719,301.0505065917969,303.3446655273437,299.2485046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465936560184e-05,4.3959126472473145,1.0,0.050000000745058,0.0,298.6054992675781,410.0,10382.91796875,0.0,13466.0546875,1.0,283.1499938964844,297.90435791015625,293.2466735839844,293.94921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531203746795,0.4999984204769134,0.1680531203746795,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2783.917724609375,0.0,20.076875686645508,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
18109020,303.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2518920898437,0.9990000128746032,1.0,0.5319109559059143,303.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2518920898437,0.9990000128746032,1.0,0.560127854347229,303.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2518920898437,0.9990000128746032,1.0,0.4137085378170013,302.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2518920898437,0.9990000128746032,1.0,0.560127854347229,302.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2518920898437,0.9990000128746032,1.0,2.657005548477173,299.2519226074219,284.95001220703125,301.054443359375,292.542724609375,301.0543518066406,303.3487548828125,299.2520446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679451942443848,5.679426193237305,2.597459933895152e-05,4.3958940505981445,1.0,0.050000000745058,0.0,298.6037902832031,410.0,10384.8896484375,0.0,13466.0625,1.0,283.1499938964844,297.907958984375,293.2397155761719,293.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530756711959,0.4999989569187164,0.1680530756711959,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2782.056884765625,0.0,20.07689094543457,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
18109080,303.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552185058594,0.9990000128746032,1.0,0.5319113731384277,303.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552185058594,0.9990000128746032,1.0,0.5601283311843872,303.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552185058594,0.9990000128746032,1.0,0.4137088656425476,302.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552185058594,0.9990000128746032,1.0,0.5601283311843872,302.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552185058594,0.9990000128746032,1.0,2.6570074558258057,299.2552185058594,284.95001220703125,301.0580139160156,292.5370788574219,301.0579528808594,303.3527526855469,299.25537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.050000000745058,0.0,298.6019897460937,410.0,10386.689453125,0.0,13466.0712890625,1.0,283.1499938964844,297.9113464355469,293.2333679199219,293.9344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999993443489074,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2780.376708984375,0.0,20.076902389526367,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
18109140,303.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2582702636719,0.9990000128746032,1.0,0.5319117903709412,303.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2582702636719,0.9990000128746032,1.0,0.5601287484169006,303.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2582702636719,0.9990000128746032,1.0,0.4137091934680938,302.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2582702636719,0.9990000128746032,1.0,0.5601287484169006,302.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2582702636719,0.9990000128746032,1.0,2.6570096015930176,299.2582702636719,284.95001220703125,301.061279296875,292.5313415527344,301.0612487792969,303.3566589355469,299.2584228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679434776306152,2.5974466552725065e-05,4.395853042602539,1.0,0.050000000745058,0.0,298.6000671386719,410.0,10388.33984375,0.0,13466.0791015625,1.0,283.1499938964844,297.9144592285156,293.2274780273437,293.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999995827674866,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2778.81982421875,0.0,20.07691192626953,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
18109200,303.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2610778808594,0.9990000128746032,1.0,0.5319122672080994,303.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2610778808594,0.9990000128746032,1.0,0.5601292252540588,303.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2610778808594,0.9990000128746032,1.0,0.4137095510959625,302.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2610778808594,0.9990000128746032,1.0,0.5601292252540588,302.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2610778808594,0.9990000128746032,1.0,2.6570119857788086,299.2611083984375,284.95001220703125,301.0643005371094,292.5255126953125,301.0642395019531,303.3604736328125,299.2611999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439544677734,2.5974395612138323e-05,4.395831108093262,1.0,0.050000000745058,0.0,298.5980529785156,410.0,10389.8154296875,0.0,13466.0888671875,1.0,283.1499938964844,297.9173583984375,293.2217102050781,293.9223937988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999997317790985,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2777.297607421875,0.0,20.07691764831543,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
18109260,303.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2636108398437,0.9990000128746032,1.0,0.5319127440452576,303.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2636108398437,0.9990000128746032,1.0,0.560129702091217,303.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2636108398437,0.9990000128746032,1.0,0.4137099087238312,302.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2636108398437,0.9990000128746032,1.0,0.560129702091217,302.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2636108398437,0.9990000128746032,1.0,2.6570143699646,299.2636413574219,284.95001220703125,301.0669860839844,292.5196228027344,301.06695556640625,303.3642272949219,299.26373291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444313049316,2.597432285256218e-05,4.39580774307251,1.0,0.050000000745058,0.0,298.595947265625,410.0,10391.1298828125,0.0,13466.09765625,1.0,283.1499938964844,297.9200134277344,293.2160339355469,293.91668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.499999850988388,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2775.79345703125,0.0,20.076923370361328,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18109320,303.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2658996582031,0.9990000128746032,1.0,0.5319132208824158,303.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2658996582031,0.9990000128746032,1.0,0.56013023853302,303.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2658996582031,0.9990000128746032,1.0,0.4137102961540222,302.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2658996582031,0.9990000128746032,1.0,0.56013023853302,302.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2658996582031,0.9990000128746032,1.0,2.65701675415039,299.26593017578125,284.95001220703125,301.0694274902344,292.5136413574219,301.06939697265625,303.3678894042969,299.2660217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.050000000745058,0.0,298.59375,410.0,10392.2705078125,0.0,13466.107421875,1.0,283.1499938964844,297.9224548339844,293.2103576660156,293.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999999105930328,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2774.280517578125,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18109380,303.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2679443359375,0.9990000128746032,1.0,0.5319137573242188,303.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2679443359375,0.9990000128746032,1.0,0.560130774974823,303.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2679443359375,0.9990000128746032,1.0,0.4137106835842132,302.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2679443359375,0.9990000128746032,1.0,0.560130774974823,302.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2679443359375,0.9990000128746032,1.0,2.6570191383361816,299.2679443359375,284.95001220703125,301.0715637207031,292.5075988769531,301.071533203125,303.3714904785156,299.2680358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416460048408e-05,4.395759105682373,1.0,0.050000000745058,0.0,298.5914611816406,410.0,10393.2509765625,0.0,13466.1181640625,1.0,283.1499938964844,297.92462158203125,293.2046813964844,293.9053039550781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2772.748779296875,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18109440,303.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.26971435546875,0.9990000128746032,1.0,0.531914234161377,303.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.26971435546875,0.9990000128746032,1.0,0.560131311416626,303.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.26971435546875,0.9990000128746032,1.0,0.4137111008167267,302.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.26971435546875,0.9990000128746032,1.0,0.560131311416626,302.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.26971435546875,0.9990000128746032,1.0,2.657021760940552,299.2697448730469,284.95001220703125,301.07342529296875,292.5014953613281,301.0733947753906,303.375,299.2698059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408092697151e-05,4.395732879638672,1.0,0.050000000745058,0.0,298.589111328125,410.0,10394.060546875,0.0,13466.12890625,1.0,283.1499938964844,297.9266052246094,293.1989440917969,293.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2771.195068359375,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18109500,303.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.271240234375,0.9990000128746032,1.0,0.5319148302078247,303.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.271240234375,0.9990000128746032,1.0,0.5601319074630737,303.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.271240234375,0.9990000128746032,1.0,0.4137115180492401,302.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.271240234375,0.9990000128746032,1.0,0.5601319074630737,302.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.271240234375,0.9990000128746032,1.0,2.657024621963501,299.271240234375,284.95001220703125,301.07501220703125,292.49530029296875,301.0749816894531,303.37841796875,299.27130126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679491996765137,5.679465770721436,2.5973995434469543e-05,4.3957061767578125,1.0,0.050000000745058,0.0,298.586669921875,410.0,10394.71484375,0.0,13466.1396484375,1.0,283.1499938964844,297.92828369140625,293.193115234375,293.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2769.6103515625,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
