time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109560,303.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2724914550781,0.9990000128746032,1.0,0.5319153666496277,303.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2724914550781,0.9990000128746032,1.0,0.5601325035095215,303.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2724914550781,0.9990000128746032,1.0,0.4137119650840759,302.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2724914550781,0.9990000128746032,1.0,0.5601325035095215,302.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2724914550781,0.9990000128746032,1.0,2.65702748298645,299.2724914550781,284.95001220703125,301.0762939453125,292.4890441894531,301.0762634277344,303.3817443847656,299.2725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678997039795,1.0,0.050000000745058,0.0,298.5841369628906,410.0,10395.208984375,0.0,13466.1513671875,1.0,283.1499938964844,297.92974853515625,293.187255859375,293.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2767.99462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109620,303.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.27349853515625,0.9990000128746032,1.0,0.5319159626960754,303.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27349853515625,0.9990000128746032,1.0,0.5601330995559692,303.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.27349853515625,0.9990000128746032,1.0,0.4137124121189117,302.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.27349853515625,0.9990000128746032,1.0,0.5601330995559692,302.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.27349853515625,0.9990000128746032,1.0,2.6570303440093994,299.27349853515625,284.95001220703125,301.0772705078125,292.48272705078125,301.0772705078125,303.3849792480469,299.2735595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679477691650391,2.5973815354518592e-05,4.395650386810303,1.0,0.050000000745058,0.0,298.5815734863281,410.0,10395.5361328125,0.0,13466.162109375,1.0,283.1499938964844,297.9309997558594,293.18133544921875,293.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2766.350341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109680,303.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2742614746094,0.9990000128746032,1.0,0.5319165587425232,303.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2742614746094,0.9990000128746032,1.0,0.560133695602417,303.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2742614746094,0.9990000128746032,1.0,0.4137128591537475,302.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2742614746094,0.9990000128746032,1.0,0.560133695602417,302.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2742614746094,0.9990000128746032,1.0,2.6570332050323486,299.2742614746094,284.95001220703125,301.0780029296875,292.47637939453125,301.0780029296875,303.3881530761719,299.2742919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.050000000745058,0.0,298.57891845703125,410.0,10395.6953125,0.0,13466.1748046875,1.0,283.1499938964844,297.9319763183594,293.1753234863281,293.8759460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2764.676513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109740,303.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2747497558594,0.9990000128746032,1.0,0.531917154788971,303.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2747497558594,0.9990000128746032,1.0,0.5601343512535095,303.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2747497558594,0.9990000128746032,1.0,0.4137133359909057,302.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2747497558594,0.9990000128746032,1.0,0.5601343512535095,302.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2747497558594,0.9990000128746032,1.0,2.657036304473877,299.2747497558594,284.95001220703125,301.07843017578125,292.4699401855469,301.07843017578125,303.3912353515625,299.2747802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973627998610027e-05,4.395591735839844,1.0,0.050000000745058,0.0,298.57623291015625,410.0,10395.68359375,0.0,13466.1865234375,1.0,283.1499938964844,297.9327697753906,293.1692810058594,293.869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2762.97314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109800,303.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2749328613281,0.9990000128746032,1.0,0.5319177508354187,303.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2749328613281,0.9990000128746032,1.0,0.560135006904602,303.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2749328613281,0.9990000128746032,1.0,0.4137138128280639,302.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2749328613281,0.9990000128746032,1.0,0.560135006904602,302.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2749328613281,0.9990000128746032,1.0,2.6570394039154053,299.2749328613281,284.95001220703125,301.0785827636719,292.4634704589844,301.0785217285156,303.39422607421875,299.27496337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.050000000745058,0.0,298.5734558105469,410.0,10395.490234375,0.0,13466.19921875,1.0,283.1499938964844,297.9332580566406,293.16314697265625,293.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2761.2353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109860,303.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27496337890625,0.9990000128746032,1.0,0.5319183468818665,303.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27496337890625,0.9990000128746032,1.0,0.5601356625556946,303.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.27496337890625,0.9990000128746032,1.0,0.4137142896652221,302.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27496337890625,0.9990000128746032,1.0,0.5601356625556946,302.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.27496337890625,0.9990000128746032,1.0,2.6570425033569336,299.27496337890625,284.95001220703125,301.07843017578125,292.4569396972656,301.07843017578125,303.39715576171875,299.27496337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529190063477,5.679502964019775,2.5973431547754444e-05,4.395531177520752,1.0,0.050000000745058,0.0,298.5706481933594,410.0,10395.1826171875,0.0,13466.2119140625,1.0,283.1499938964844,297.93359375,293.156982421875,293.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2759.477294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109920,303.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.274658203125,0.9990000128746032,1.0,0.531919002532959,303.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.274658203125,0.9990000128746032,1.0,0.5601363182067871,303.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.274658203125,0.9990000128746032,1.0,0.4137147963047027,302.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.274658203125,0.9990000128746032,1.0,0.5601363182067871,302.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.274658203125,0.9990000128746032,1.0,2.657045602798462,299.274658203125,284.95001220703125,301.0780029296875,292.4503479003906,301.0780029296875,303.3999938964844,299.274658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597333150333725e-05,4.395499706268311,1.0,0.050000000745058,0.0,298.5678100585937,410.0,10394.6484375,0.0,13466.224609375,1.0,283.1499938964844,297.93365478515625,293.1507263183594,293.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2757.68701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18109980,303.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.5319196581840515,303.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.5601370334625244,303.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.4137152731418609,302.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.5601370334625244,302.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,2.6570489406585693,299.2741394042969,284.95001220703125,301.0772705078125,292.4437255859375,301.0773010253906,303.4027404785156,299.27410888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.597322963993065e-05,4.395468235015869,1.0,0.050000000745058,0.0,298.5649108886719,410.0,10393.984375,0.0,13466.2373046875,1.0,283.1499938964844,297.9335021972656,293.1444396972656,293.84478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2755.872314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110040,303.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2733764648437,0.9990000128746032,1.0,0.531920313835144,303.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2733764648437,0.9990000128746032,1.0,0.5601376891136169,303.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2733764648437,0.9990000128746032,1.0,0.4137157797813415,302.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2733764648437,0.9990000128746032,1.0,0.5601376891136169,302.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2733764648437,0.9990000128746032,1.0,2.6570520401000977,299.2733764648437,284.95001220703125,301.0762939453125,292.43707275390625,301.0763244628906,303.4054260253906,299.2733459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549217224121,5.67952299118042,2.597312777652405e-05,4.3954362869262695,1.0,0.050000000745058,0.0,298.56201171875,410.0,10393.12890625,0.0,13466.25,1.0,283.1499938964844,297.9331359863281,293.1380920410156,293.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2754.032470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110100,303.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.9990000128746032,1.0,0.5319209694862366,303.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.9990000128746032,1.0,0.5601384043693542,303.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.9990000128746032,1.0,0.4137163162231445,302.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.9990000128746032,1.0,0.5601384043693542,302.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.9990000128746032,1.0,2.657055377960205,299.2723083496094,284.95001220703125,301.07501220703125,292.43035888671875,301.0750427246094,303.40802001953125,299.27227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.395403861999512,1.0,0.050000000745058,0.0,298.55908203125,410.0,10392.1142578125,0.0,13466.263671875,1.0,283.1499938964844,297.9324951171875,293.1317138671875,293.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.16357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110160,303.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2710266113281,0.9990000128746032,1.0,0.5319216251373291,303.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2710266113281,0.9990000128746032,1.0,0.5601390600204468,303.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2710266113281,0.9990000128746032,1.0,0.4137168228626251,302.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2710266113281,0.9990000128746032,1.0,0.5601390600204468,302.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2710266113281,0.9990000128746032,1.0,2.6570587158203125,299.27099609375,284.95001220703125,301.07342529296875,292.4236145019531,301.0734558105469,303.4105529785156,299.2709350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.050000000745058,0.0,298.5561218261719,410.0,10390.9453125,0.0,13466.2763671875,1.0,283.1499938964844,297.9316101074219,293.1252746582031,293.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2750.26904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110220,303.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2694702148437,0.9990000128746032,1.0,0.5319222807884216,303.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2694702148437,0.9990000128746032,1.0,0.5601397752761841,303.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2694702148437,0.9990000128746032,1.0,0.4137173295021057,302.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2694702148437,0.9990000128746032,1.0,0.5601397752761841,302.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2694702148437,0.9990000128746032,1.0,2.65706205368042,299.2694396972656,284.95001220703125,301.0715637207031,292.4168395996094,301.0716247558594,303.4129638671875,299.2693786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543972015381,2.597281491034664e-05,4.395339012145996,1.0,0.050000000745058,0.0,298.5531311035156,410.0,10389.609375,0.0,13466.2900390625,1.0,283.1499938964844,297.9305114746094,293.1187744140625,293.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2748.3505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110280,303.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26763916015625,0.9990000128746032,1.0,0.5319229364395142,303.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.26763916015625,0.9990000128746032,1.0,0.5601404905319214,303.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.26763916015625,0.9990000128746032,1.0,0.4137178361415863,302.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.26763916015625,0.9990000128746032,1.0,0.5601404905319214,302.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.26763916015625,0.9990000128746032,1.0,2.657065153121948,299.26763916015625,284.95001220703125,301.0694274902344,292.4100341796875,301.0694885253906,303.41534423828125,299.2675476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.679550647735596,2.597271122795064e-05,4.395306587219238,1.0,0.050000000745058,0.0,298.5501708984375,410.0,10388.1044921875,0.0,13466.3037109375,1.0,283.1499938964844,297.9291687011719,293.1122436523437,293.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2746.4091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110340,303.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2655639648437,0.9990000128746032,1.0,0.5319235920906067,303.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2655639648437,0.9990000128746032,1.0,0.5601411461830139,303.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2655639648437,0.9990000128746032,1.0,0.4137183725833893,302.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2655639648437,0.9990000128746032,1.0,0.5601411461830139,302.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2655639648437,0.9990000128746032,1.0,2.657068490982056,299.2655334472656,284.95001220703125,301.0669860839844,292.4031982421875,301.0670471191406,303.4176025390625,299.26544189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.5972605726565234e-05,4.3952741622924805,1.0,0.050000000745058,0.0,298.5472106933594,410.0,10386.4365234375,0.0,13466.31640625,1.0,283.1499938964844,297.9275817871094,293.1056823730469,293.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2744.444580078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110400,303.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26324462890625,0.9990000128746032,1.0,0.5319242477416992,303.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.26324462890625,0.9990000128746032,1.0,0.5601418614387512,303.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.26324462890625,0.9990000128746032,1.0,0.4137188792228699,302.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26324462890625,0.9990000128746032,1.0,0.5601418614387512,302.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.26324462890625,0.9990000128746032,1.0,2.657071828842163,299.2632141113281,284.95001220703125,301.0643005371094,292.3963623046875,301.0643615722656,303.4197998046875,299.2631225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395241737365723,1.0,0.050000000745058,0.0,298.5442810058594,410.0,10384.5986328125,0.0,13466.330078125,1.0,283.1499938964844,297.9257507324219,293.0990600585937,293.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2742.45849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110460,303.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2606506347656,0.9990000128746032,1.0,0.5319249033927917,303.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2606506347656,0.9990000128746032,1.0,0.5601425766944885,303.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2606506347656,0.9990000128746032,1.0,0.4137193858623504,302.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2606506347656,0.9990000128746032,1.0,0.5601425766944885,302.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2606506347656,0.9990000128746032,1.0,2.6570751667022705,299.2606201171875,284.95001220703125,301.061279296875,292.38946533203125,301.06134033203125,303.421875,299.260498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240018076264e-05,4.395209789276123,1.0,0.050000000745058,0.0,298.5413513183594,410.0,10382.5966796875,0.0,13466.3427734375,1.0,283.1499938964844,297.9237060546875,293.0924072265625,293.7917785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2740.450439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110520,303.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2578125,0.9990000128746032,1.0,0.5319255590438843,303.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2578125,0.9990000128746032,1.0,0.560143232345581,303.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2578125,0.9990000128746032,1.0,0.413719892501831,302.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2578125,0.9990000128746032,1.0,0.560143232345581,302.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2578125,0.9990000128746032,1.0,2.657078266143799,299.2577819824219,284.95001220703125,301.0580139160156,292.382568359375,301.0580749511719,303.4239196777344,299.2576599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395178318023682,1.0,0.050000000745058,0.0,298.5384521484375,410.0,10380.4296875,0.0,13466.3564453125,1.0,283.1499938964844,297.9214172363281,293.08575439453125,293.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2738.4228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110580,303.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25469970703125,0.9990000128746032,1.0,0.5319262146949768,303.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.25469970703125,0.9990000128746032,1.0,0.5601438879966736,303.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.25469970703125,0.9990000128746032,1.0,0.4137203693389892,302.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.25469970703125,0.9990000128746032,1.0,0.5601438879966736,302.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.25469970703125,0.9990000128746032,1.0,2.6570816040039062,299.2546691894531,284.95001220703125,301.054443359375,292.3756408691406,301.05450439453125,303.42584228515625,299.2545471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610252380371,5.679584503173828,2.597219645394944e-05,4.39514684677124,1.0,0.050000000745058,0.0,298.5355834960937,410.0,10378.1005859375,0.0,13466.369140625,1.0,283.1499938964844,297.9189147949219,293.0790405273437,293.7780456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2736.375244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110640,303.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2513427734375,0.9990000128746032,1.0,0.5319268107414246,303.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2513427734375,0.9990000128746032,1.0,0.5601445436477661,303.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2513427734375,0.9990000128746032,1.0,0.4137208759784698,302.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2513427734375,0.9990000128746032,1.0,0.5601445436477661,302.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2513427734375,0.9990000128746032,1.0,2.6570847034454346,299.2513122558594,284.95001220703125,301.0505676269531,292.36871337890625,301.0506591796875,303.4277038574219,299.25115966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395115852355957,1.0,0.050000000745058,0.0,298.53277587890625,410.0,10375.6005859375,0.0,13466.3818359375,1.0,283.1499938964844,297.9161376953125,293.0722961425781,293.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2734.30908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110700,303.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.24774169921875,0.9990000128746032,1.0,0.5319274663925171,303.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.24774169921875,0.9990000128746032,1.0,0.5601451992988586,303.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.24774169921875,0.9990000128746032,1.0,0.413721352815628,302.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.24774169921875,0.9990000128746032,1.0,0.5601451992988586,302.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.24774169921875,0.9990000128746032,1.0,2.657087802886963,299.2477111816406,284.95001220703125,301.0464172363281,292.3617858886719,301.0465087890625,303.42950439453125,299.2475280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.050000000745058,0.0,298.530029296875,410.0,10372.9326171875,0.0,13466.3935546875,1.0,283.1499938964844,297.91314697265625,293.0655517578125,293.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2732.224853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110760,303.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438659667969,0.9990000128746032,1.0,0.5319280624389648,303.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438659667969,0.9990000128746032,1.0,0.5601458549499512,303.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438659667969,0.9990000128746032,1.0,0.4137217998504638,303.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438659667969,0.9990000128746032,1.0,0.5601458549499512,302.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438659667969,0.9990000128746032,1.0,2.657090663909912,299.24383544921875,284.95001220703125,301.0419921875,292.3548278808594,301.0420837402344,303.43121337890625,299.24365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190723463428e-05,4.39505672454834,1.0,0.050000000745058,0.0,298.52734375,410.0,10370.1005859375,0.0,13466.40625,1.0,283.1499938964844,297.9099426269531,293.05877685546875,293.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2730.122802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110820,303.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397155761719,0.9990000128746032,1.0,0.5319285988807678,303.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397155761719,0.9990000128746032,1.0,0.5601464509963989,303.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397155761719,0.9990000128746032,1.0,0.4137222468852997,303.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397155761719,0.9990000128746032,1.0,0.5601464509963989,302.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397155761719,0.9990000128746032,1.0,2.6570935249328613,299.2396850585937,284.95001220703125,301.03729248046875,292.3478698730469,301.0373840332031,303.43280029296875,299.239501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635524749756,5.679609775543213,2.597181446617469e-05,4.395028114318848,1.0,0.050000000745058,0.0,298.5247497558594,410.0,10367.1083984375,0.0,13466.41796875,1.0,283.1499938964844,297.9064636230469,293.0519714355469,293.7501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2728.00390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110880,303.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.5319291949272156,303.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.5601470470428467,303.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.4137226939201355,303.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.5601470470428467,302.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,2.6570963859558105,299.2353210449219,284.95001220703125,301.03228759765625,292.3409118652344,301.03240966796875,303.4343566894531,299.235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.050000000745058,0.0,298.5222473144531,410.0,10363.9482421875,0.0,13466.4287109375,1.0,283.1499938964844,297.9027709960937,293.045166015625,293.7430725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2725.86962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18110940,303.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.230712890625,0.9990000128746032,1.0,0.5319297313690186,303.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.230712890625,0.9990000128746032,1.0,0.5601475834846497,303.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.230712890625,0.9990000128746032,1.0,0.4137231111526489,303.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.230712890625,0.9990000128746032,1.0,0.5601475834846497,302.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.230712890625,0.9990000128746032,1.0,2.6570990085601807,299.23065185546875,284.95001220703125,301.0270080566406,292.3339538574219,301.0271301269531,303.4358215332031,299.23046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646968841553,5.67962121963501,2.5971641662181355e-05,4.3949737548828125,1.0,0.050000000745058,0.0,298.5198059082031,410.0,10360.62109375,0.0,13466.439453125,1.0,283.1499938964844,297.8988342285156,293.0383605957031,293.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2723.719970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111000,303.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2257995605469,0.9990000128746032,1.0,0.5319302082061768,303.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2257995605469,0.9990000128746032,1.0,0.5601481795310974,303.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2257995605469,0.9990000128746032,1.0,0.4137235283851623,303.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2257995605469,0.9990000128746032,1.0,0.5601481795310974,302.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2257995605469,0.9990000128746032,1.0,2.657101631164551,299.22576904296875,284.95001220703125,301.0214233398437,292.3269958496094,301.02154541015625,303.43719482421875,299.2255554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652690887451,5.67962646484375,2.5971559807658195e-05,4.394948482513428,1.0,0.050000000745058,0.0,298.5174865722656,410.0,10357.1279296875,0.0,13466.4501953125,1.0,283.1499938964844,297.8946533203125,293.0315246582031,293.7288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2721.555908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111060,303.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2206420898437,0.9990000128746032,1.0,0.5319307446479797,303.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2206420898437,0.9990000128746032,1.0,0.5601486563682556,303.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2206420898437,0.9990000128746032,1.0,0.413723886013031,303.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2206420898437,0.9990000128746032,1.0,0.5601486563682556,302.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2206420898437,0.9990000128746032,1.0,2.657104015350342,299.2206115722656,284.95001220703125,301.0155639648437,292.3200378417969,301.01568603515625,303.4384765625,299.2203674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.67963171005249,2.5971483410103247e-05,4.394924640655518,1.0,0.050000000745058,0.0,298.51531982421875,410.0,10353.4580078125,0.0,13466.4599609375,1.0,283.1499938964844,297.8902587890625,293.024658203125,293.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2719.378173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111120,303.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2152404785156,0.9990000128746032,1.0,0.5319311618804932,303.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2152404785156,0.9990000128746032,1.0,0.5601491332054138,303.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2152404785156,0.9990000128746032,1.0,0.4137242436408996,303.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2152404785156,0.9990000128746032,1.0,0.5601491332054138,302.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2152404785156,0.9990000128746032,1.0,2.657106399536133,299.2152099609375,284.95001220703125,301.0094299316406,292.3130798339844,301.0095520019531,303.4397277832031,299.2149658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662227630615,5.679636478424072,2.59714088315377e-05,4.394901752471924,1.0,0.050000000745058,0.0,298.51324462890625,410.0,10349.6201171875,0.0,13466.46875,1.0,283.1499938964844,297.8856506347656,293.017822265625,293.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.18896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111180,303.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2095642089844,0.9990000128746032,1.0,0.5319316387176514,303.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2095642089844,0.9990000128746032,1.0,0.560149610042572,303.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2095642089844,0.9990000128746032,1.0,0.4137246012687683,303.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2095642089844,0.9990000128746032,1.0,0.560149610042572,302.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2095642089844,0.9990000128746032,1.0,2.6571085453033447,299.20953369140625,284.95001220703125,301.00299072265625,292.30615234375,301.0031433105469,303.4408569335937,299.20928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679640769958496,2.597134152892977e-05,4.394880771636963,1.0,0.050000000745058,0.0,298.5113220214844,410.0,10345.6337890625,0.0,13466.4775390625,1.0,283.1499938964844,297.8807678222656,293.0109558105469,293.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.985107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111240,303.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2036437988281,0.9990000128746032,1.0,0.53193199634552,303.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2036437988281,0.9990000128746032,1.0,0.5601500272750854,303.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2036437988281,0.9990000128746032,1.0,0.4137248992919922,303.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2036437988281,0.9990000128746032,1.0,0.5601500272750854,302.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2036437988281,0.9990000128746032,1.0,2.657110452651977,299.20361328125,284.95001220703125,300.99627685546875,292.2991943359375,300.9964294433594,303.4419250488281,299.2033386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.050000000745058,0.0,298.509521484375,410.0,10341.47265625,0.0,13466.486328125,1.0,283.1499938964844,297.87567138671875,293.00408935546875,293.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2712.77099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111300,303.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.19744873046875,0.9990000128746032,1.0,0.5319323539733887,303.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.19744873046875,0.9990000128746032,1.0,0.5601503849029541,303.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.19744873046875,0.9990000128746032,1.0,0.4137251675128937,303.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.19744873046875,0.9990000128746032,1.0,0.5601503849029541,302.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.19744873046875,0.9990000128746032,1.0,2.6571123600006104,299.1974182128906,284.95001220703125,300.9892883300781,292.29229736328125,300.98944091796875,303.4429016113281,299.1971435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843578338623,1.0,0.050000000745058,0.0,298.5079040527344,410.0,10337.16015625,0.0,13466.4931640625,1.0,283.1499938964844,297.87030029296875,292.99725341796875,293.6931457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2710.5439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111360,303.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1910095214844,0.9990000128746032,1.0,0.5319327116012573,303.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1910095214844,0.9990000128746032,1.0,0.5601507425308228,303.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1910095214844,0.9990000128746032,1.0,0.4137254357337951,303.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1910095214844,0.9990000128746032,1.0,0.5601507425308228,302.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1910095214844,0.9990000128746032,1.0,2.657114028930664,299.1909484863281,284.95001220703125,300.98199462890625,292.285400390625,300.9821472167969,303.4437866210937,299.190673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679652214050293,2.597117054392584e-05,4.394827842712402,1.0,0.050000000745058,0.0,298.5064697265625,410.0,10332.6796875,0.0,13466.5,1.0,283.1499938964844,297.8647155761719,292.9903869628906,293.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.306884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111420,303.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.184326171875,0.9990000128746032,1.0,0.5319330096244812,303.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.184326171875,0.9990000128746032,1.0,0.5601510405540466,303.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.184326171875,0.9990000128746032,1.0,0.4137256443500519,303.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.184326171875,0.9990000128746032,1.0,0.5601510405540466,302.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.184326171875,0.9990000128746032,1.0,2.6571154594421387,299.18426513671875,284.95001220703125,300.97442626953125,292.27850341796875,300.9745788574219,303.4446105957031,299.1839599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.679655075073242,2.5971125069190748e-05,4.394813537597656,1.0,0.050000000745058,0.0,298.50518798828125,410.0,10328.041015625,0.0,13466.505859375,1.0,283.1499938964844,297.85888671875,292.9835205078125,293.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2706.060791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111480,303.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1773376464844,0.9990000128746032,1.0,0.5319332480430603,303.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1773376464844,0.9990000128746032,1.0,0.5601512789726257,303.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1773376464844,0.9990000128746032,1.0,0.4137258529663086,303.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1773376464844,0.9990000128746032,1.0,0.5601512789726257,302.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1773376464844,0.9990000128746032,1.0,2.657116651535034,299.1772766113281,284.95001220703125,300.9665832519531,292.27166748046875,300.9667358398437,303.4453430175781,299.1769714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394801616668701,1.0,0.050000000745058,0.0,298.50408935546875,410.0,10323.22265625,0.0,13466.509765625,1.0,283.1499938964844,297.852783203125,292.9766845703125,293.67156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2703.80517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111540,303.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1701354980469,0.9990000128746032,1.0,0.5319334268569946,303.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1701354980469,0.9990000128746032,1.0,0.5601515173912048,303.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1701354980469,0.9990000128746032,1.0,0.4137260019779205,303.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1701354980469,0.9990000128746032,1.0,0.5601515173912048,302.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1701354980469,0.9990000128746032,1.0,2.6571176052093506,299.1700744628906,284.95001220703125,300.9584350585937,292.26483154296875,300.9585876464844,303.4460144042969,299.1697692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394792079925537,1.0,0.050000000745058,0.0,298.5032043457031,410.0,10318.25,0.0,13466.5146484375,1.0,283.1499938964844,297.84649658203125,292.9698486328125,293.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2701.542724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111600,303.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1626892089844,0.9990000128746032,1.0,0.531933605670929,303.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1626892089844,0.9990000128746032,1.0,0.5601516962051392,303.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1626892089844,0.9990000128746032,1.0,0.4137261211872101,303.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1626892089844,0.9990000128746032,1.0,0.5601516962051392,302.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1626892089844,0.9990000128746032,1.0,2.657118320465088,299.1626281738281,284.95001220703125,300.95001220703125,292.2580261230469,300.9501953125,303.44659423828125,299.16229248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971030481741764e-05,4.394784450531006,1.0,0.050000000745058,0.0,298.50250244140625,410.0,10313.0986328125,0.0,13466.517578125,1.0,283.1499938964844,297.8399963378906,292.9630432128906,293.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2699.272705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
