time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111660,303.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1549987792969,0.9990000128746032,1.0,0.5319337248802185,303.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1549987792969,0.9990000128746032,1.0,0.5601518154144287,303.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1549987792969,0.9990000128746032,1.0,0.4137262105941772,303.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1549987792969,0.9990000128746032,1.0,0.5601518154144287,302.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1549987792969,0.9990000128746032,1.0,2.657119035720825,299.1549377441406,284.95001220703125,300.9413757324219,292.25115966796875,300.9415588378906,303.4471130371094,299.15460205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971010472858325e-05,4.394777774810791,1.0,0.050000000745058,0.0,298.5019226074219,410.0,10307.8466796875,0.0,13466.51953125,1.0,283.1499938964844,297.833251953125,292.9562072753906,293.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2696.9921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111720,303.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1471862792969,0.9990000128746032,1.0,0.5319338440895081,303.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1471862792969,0.9990000128746032,1.0,0.5601519346237183,303.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1471862792969,0.9990000128746032,1.0,0.4137263298034668,303.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1471862792969,0.9990000128746032,1.0,0.5601519346237183,302.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1471862792969,0.9990000128746032,1.0,2.6571197509765625,299.1471252441406,284.95001220703125,300.9326171875,292.2442321777344,300.93280029296875,303.4475402832031,299.14678955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597099046397489e-05,4.394771575927734,1.0,0.050000000745058,0.0,298.5013427734375,410.0,10302.5947265625,0.0,13466.5224609375,1.0,283.1499938964844,297.8263244628906,292.9493408203125,293.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2694.69287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111780,303.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392517089844,0.9990000128746032,1.0,0.5319339632987976,303.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392517089844,0.9990000128746032,1.0,0.5601520538330078,303.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392517089844,0.9990000128746032,1.0,0.4137264192104339,303.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392517089844,0.9990000128746032,1.0,0.5601520538330078,302.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1392517089844,0.9990000128746032,1.0,2.6571202278137207,299.1391906738281,284.95001220703125,300.9237365722656,292.2372131347656,300.9239196777344,303.4479064941406,299.13885498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691314697266,5.679665565490723,2.5970970455091447e-05,4.394765377044678,1.0,0.050000000745058,0.0,298.5007629394531,410.0,10297.3173828125,0.0,13466.525390625,1.0,283.1499938964844,297.8192443847656,292.9424133300781,293.6354675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2692.36669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111840,303.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.9990000128746032,1.0,0.5319340825080872,303.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.9990000128746032,1.0,0.5601522326469421,303.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.9990000128746032,1.0,0.4137265086174011,303.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.9990000128746032,1.0,0.5601522326469421,302.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.9990000128746032,1.0,2.657120943069458,299.13116455078125,284.95001220703125,300.9147644042969,292.2301025390625,300.9149475097656,303.4482116699219,299.1308288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67969274520874,5.679666519165039,2.5970950446208008e-05,4.394758701324463,1.0,0.050000000745058,0.0,298.50018310546875,410.0,10291.9912109375,0.0,13466.52734375,1.0,283.1499938964844,297.8120422363281,292.9354248046875,293.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2690.01708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111900,303.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12310791015625,0.9990000128746032,1.0,0.5319342017173767,303.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12310791015625,0.9990000128746032,1.0,0.5601523518562317,303.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12310791015625,0.9990000128746032,1.0,0.4137266278266907,303.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.12310791015625,0.9990000128746032,1.0,0.5601523518562317,302.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.12310791015625,0.9990000128746032,1.0,2.657121658325196,299.1230163574219,284.95001220703125,300.9056701660156,292.222900390625,300.9058837890625,303.4484558105469,299.1226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.5970928618335165e-05,4.394752502441406,1.0,0.050000000745058,0.0,298.49957275390625,410.0,10286.623046875,0.0,13466.5302734375,1.0,283.1499938964844,297.8046875,292.9283142089844,293.62066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2687.635009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18111960,303.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1148681640625,0.9990000128746032,1.0,0.531934380531311,303.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1148681640625,0.9990000128746032,1.0,0.5601524710655212,303.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1148681640625,0.9990000128746032,1.0,0.4137267172336578,303.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1148681640625,0.9990000128746032,1.0,0.5601524710655212,302.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1148681640625,0.9990000128746032,1.0,2.6571223735809326,299.11480712890625,284.95001220703125,300.896484375,292.2156066894531,300.8966979980469,303.4486694335937,299.11444091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.597090860945173e-05,4.394745826721191,1.0,0.050000000745058,0.0,298.4989929199219,410.0,10281.197265625,0.0,13466.533203125,1.0,283.1499938964844,297.7972717285156,292.921142578125,293.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2685.227783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112020,303.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1065368652344,0.9990000128746032,1.0,0.5319344997406006,303.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1065368652344,0.9990000128746032,1.0,0.5601526498794556,303.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1065368652344,0.9990000128746032,1.0,0.4137268364429474,303.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1065368652344,0.9990000128746032,1.0,0.5601526498794556,302.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1065368652344,0.9990000128746032,1.0,2.657122850418091,299.1064758300781,284.95001220703125,300.88720703125,292.2082214355469,300.88739013671875,303.44879150390625,299.1061096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679670810699463,2.5970886781578884e-05,4.394739151000977,1.0,0.050000000745058,0.0,298.4983825683594,410.0,10275.71484375,0.0,13466.5361328125,1.0,283.1499938964844,297.7897644042969,292.91387939453125,293.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2682.794189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112080,303.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0981140136719,0.9990000128746032,1.0,0.5319346189498901,303.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0981140136719,0.9990000128746032,1.0,0.5601527690887451,303.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0981140136719,0.9990000128746032,1.0,0.4137269258499145,303.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0981140136719,0.9990000128746032,1.0,0.5601527690887451,302.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0981140136719,0.9990000128746032,1.0,2.657123565673828,299.0980529785156,284.95001220703125,300.8778076171875,292.2008056640625,300.87799072265625,303.4488830566406,299.0976867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.050000000745058,0.0,298.4977722167969,410.0,10270.177734375,0.0,13466.5380859375,1.0,283.1499938964844,297.7821655273437,292.9065246582031,293.5977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2680.3330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112140,303.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0896301269531,0.9990000128746032,1.0,0.5319347381591797,303.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0896301269531,0.9990000128746032,1.0,0.5601529479026794,303.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0896301269531,0.9990000128746032,1.0,0.4137270450592041,303.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0896301269531,0.9990000128746032,1.0,0.5601529479026794,302.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0896301269531,0.9990000128746032,1.0,2.657124280929565,299.0895690917969,284.95001220703125,300.86834716796875,292.1932678222656,300.8685302734375,303.4489440917969,299.0892028808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.59708431258332e-05,4.394725799560547,1.0,0.050000000745058,0.0,298.4971618652344,410.0,10264.595703125,0.0,13466.541015625,1.0,283.1499938964844,297.7745056152344,292.8991394042969,293.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2677.850341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112200,303.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0810546875,0.9990000128746032,1.0,0.531934916973114,303.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0810546875,0.9990000128746032,1.0,0.560153067111969,303.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0810546875,0.9990000128746032,1.0,0.4137271344661712,303.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0810546875,0.9990000128746032,1.0,0.560153067111969,302.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0810546875,0.9990000128746032,1.0,2.6571249961853027,299.0809936523437,284.95001220703125,300.8587646484375,292.1856994628906,300.85894775390625,303.4489440917969,299.0805969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082311694976e-05,4.394719123840332,1.0,0.050000000745058,0.0,298.4965515136719,410.0,10258.95703125,0.0,13466.5439453125,1.0,283.1499938964844,297.7667236328125,292.8916320800781,293.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2675.3408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112260,303.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0724182128906,0.9990000128746032,1.0,0.5319350361824036,303.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0724182128906,0.9990000128746032,1.0,0.5601531863212585,303.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0724182128906,0.9990000128746032,1.0,0.4137272536754608,303.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0724182128906,0.9990000128746032,1.0,0.5601531863212585,302.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0724182128906,0.9990000128746032,1.0,2.65712571144104,299.07232666015625,284.95001220703125,300.84912109375,292.17803955078125,300.84930419921875,303.44891357421875,299.07196044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.679676532745361,2.597080128907692e-05,4.394712448120117,1.0,0.050000000745058,0.0,298.4959411621094,410.0,10253.2802734375,0.0,13466.546875,1.0,283.1499938964844,297.7589111328125,292.88409423828125,293.5741882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2672.810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112320,303.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.06365966796875,0.9990000128746032,1.0,0.5319351553916931,303.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.06365966796875,0.9990000128746032,1.0,0.5601533651351929,303.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.06365966796875,0.9990000128746032,1.0,0.4137273728847503,302.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.06365966796875,0.9990000128746032,1.0,0.5601533651351929,302.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.06365966796875,0.9990000128746032,1.0,2.6571264266967773,299.0635986328125,284.95001220703125,300.8393859863281,292.1703186035156,300.8395690917969,303.4488525390625,299.063232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.5970779461204074e-05,4.394705772399902,1.0,0.050000000745058,0.0,298.4953308105469,410.0,10247.5517578125,0.0,13466.5498046875,1.0,283.1499938964844,297.7510070800781,292.87646484375,293.566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2670.255615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112380,303.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.05487060546875,0.9990000128746032,1.0,0.5319353342056274,303.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.05487060546875,0.9990000128746032,1.0,0.5601534843444824,303.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.05487060546875,0.9990000128746032,1.0,0.4137274622917175,302.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.05487060546875,0.9990000128746032,1.0,0.5601534843444824,302.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.05487060546875,0.9990000128746032,1.0,2.657127141952514,299.0548095703125,284.95001220703125,300.8295593261719,292.1625366210937,300.82977294921875,303.44873046875,299.0544128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679393768311,2.5970757633331232e-05,4.394698619842529,1.0,0.050000000745058,0.0,298.49468994140625,410.0,10241.7890625,0.0,13466.552734375,1.0,283.1499938964844,297.7430419921875,292.8687744140625,293.5580749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2667.681396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112440,303.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0459899902344,0.9990000128746032,1.0,0.531935453414917,303.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0459899902344,0.9990000128746032,1.0,0.5601536631584167,303.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0459899902344,0.9990000128746032,1.0,0.4137275815010071,302.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0459899902344,0.9990000128746032,1.0,0.5601536631584167,302.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0459899902344,0.9990000128746032,1.0,2.657127857208252,299.0459289550781,284.95001220703125,300.8196716308594,292.1547241210937,300.81988525390625,303.4485778808594,299.0455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.050000000745058,0.0,298.4940795898437,410.0,10235.98046875,0.0,13466.5556640625,1.0,283.1499938964844,297.7349853515625,292.86102294921875,293.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2665.08544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112500,303.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0370788574219,0.9990000128746032,1.0,0.5319355726242065,303.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0370788574219,0.9990000128746032,1.0,0.5601537823677063,303.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0370788574219,0.9990000128746032,1.0,0.4137277007102966,302.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0370788574219,0.9990000128746032,1.0,0.5601537823677063,302.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0370788574219,0.9990000128746032,1.0,2.6571285724639893,299.0369873046875,284.95001220703125,300.8097229003906,292.1468200683594,300.8099060058594,303.44842529296875,299.03662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.67968225479126,2.5970712158596143e-05,4.394684791564941,1.0,0.050000000745058,0.0,298.4934387207031,410.0,10230.1396484375,0.0,13466.5576171875,1.0,283.1499938964844,297.7268981933594,292.8531799316406,293.54168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2662.4716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112560,303.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.5319357514381409,303.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.5601539611816406,303.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.4137277901172638,302.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,0.5601539611816406,302.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.028076171875,0.9990000128746032,1.0,2.6571290493011475,299.0279846191406,284.95001220703125,300.7996826171875,292.1388854980469,300.7998962402344,303.4482116699219,299.0276184082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394678115844727,1.0,0.050000000745058,0.0,298.4927978515625,410.0,10224.2607421875,0.0,13466.560546875,1.0,283.1499938964844,297.7187194824219,292.8453063964844,293.5334167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2659.838134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112620,303.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0190124511719,0.9990000128746032,1.0,0.5319358706474304,303.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0190124511719,0.9990000128746032,1.0,0.5601540803909302,303.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0190124511719,0.9990000128746032,1.0,0.4137279093265533,302.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0190124511719,0.9990000128746032,1.0,0.5601540803909302,302.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0190124511719,0.9990000128746032,1.0,2.6571297645568848,299.0189514160156,284.95001220703125,300.78961181640625,292.1308898925781,300.789794921875,303.4479675292969,299.0185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597066850285045e-05,4.3946709632873535,1.0,0.050000000745058,0.0,298.4921875,410.0,10218.3486328125,0.0,13466.5634765625,1.0,283.1499938964844,297.71051025390625,292.83740234375,293.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2657.187744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112680,303.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0099182128906,0.9990000128746032,1.0,0.5319360494613647,303.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0099182128906,0.9990000128746032,1.0,0.5601542592048645,303.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0099182128906,0.9990000128746032,1.0,0.4137280285358429,302.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0099182128906,0.9990000128746032,1.0,0.5601542592048645,302.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0099182128906,0.9990000128746032,1.0,2.657130479812622,299.00982666015625,284.95001220703125,300.7794494628906,292.1228332519531,300.7796630859375,303.4476928710937,299.0094299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.394664287567139,1.0,0.050000000745058,0.0,298.4915466308594,410.0,10212.4033203125,0.0,13466.56640625,1.0,283.1499938964844,297.70220947265625,292.82940673828125,293.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2654.518798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112740,303.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0007629394531,0.9990000128746032,1.0,0.5319361686706543,303.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0007629394531,0.9990000128746032,1.0,0.560154378414154,303.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0007629394531,0.9990000128746032,1.0,0.41372811794281,302.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0007629394531,0.9990000128746032,1.0,0.560154378414154,302.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0007629394531,0.9990000128746032,1.0,2.65713119506836,299.00067138671875,284.95001220703125,300.7692565917969,292.11474609375,300.7694702148437,303.4473876953125,299.0002746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.050000000745058,0.0,298.49090576171875,410.0,10206.4384765625,0.0,13466.5693359375,1.0,283.1499938964844,297.6938781738281,292.8213806152344,293.5082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2651.838134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112800,303.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9915466308594,0.9990000128746032,1.0,0.5319362878799438,303.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9915466308594,0.9990000128746032,1.0,0.5601545572280884,303.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9915466308594,0.9990000128746032,1.0,0.4137282371520996,302.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9915466308594,0.9990000128746032,1.0,0.5601545572280884,302.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9915466308594,0.9990000128746032,1.0,2.6571319103240967,298.991455078125,284.95001220703125,300.7590026855469,292.10662841796875,300.7592163085937,303.4470520019531,298.9910583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.050000000745058,0.0,298.4902648925781,410.0,10200.4384765625,0.0,13466.572265625,1.0,283.1499938964844,297.6855163574219,292.81329345703125,293.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2649.1416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112860,303.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9822998046875,0.9990000128746032,1.0,0.5319364666938782,303.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9822998046875,0.9990000128746032,1.0,0.5601546764373779,303.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9822998046875,0.9990000128746032,1.0,0.4137283563613891,302.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9822998046875,0.9990000128746032,1.0,0.5601546764373779,302.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9822998046875,0.9990000128746032,1.0,2.657132625579834,298.9822082519531,284.95001220703125,300.7486877441406,292.09844970703125,300.7489013671875,303.4466857910156,298.9818115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.39464282989502,1.0,0.050000000745058,0.0,298.4895935058594,410.0,10194.41796875,0.0,13466.5751953125,1.0,283.1499938964844,297.6770935058594,292.80517578125,293.4911499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2646.431884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112920,303.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9729919433594,0.9990000128746032,1.0,0.5319365859031677,303.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9729919433594,0.9990000128746032,1.0,0.5601548552513123,303.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9729919433594,0.9990000128746032,1.0,0.4137284755706787,302.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9729919433594,0.9990000128746032,1.0,0.5601548552513123,302.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9729919433594,0.9990000128746032,1.0,2.657133340835572,298.9729309082031,284.95001220703125,300.73834228515625,292.0902709960937,300.7385559082031,303.4463195800781,298.9725036621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.050000000745058,0.0,298.48895263671875,410.0,10188.37109375,0.0,13466.578125,1.0,283.1499938964844,297.66864013671875,292.7970275878906,293.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2643.7109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18112980,303.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9636535644531,0.9990000128746032,1.0,0.531936764717102,303.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9636535644531,0.9990000128746032,1.0,0.5601550340652466,303.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9636535644531,0.9990000128746032,1.0,0.4137285649776459,302.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9636535644531,0.9990000128746032,1.0,0.5601550340652466,302.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9636535644531,0.9990000128746032,1.0,2.6571340560913086,298.9635925292969,284.95001220703125,300.7279663085937,292.08203125,300.7281799316406,303.4458923339844,298.96319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720401763916,5.679694175720215,2.5970532078645192e-05,4.394629001617432,1.0,0.050000000745058,0.0,298.4883117675781,410.0,10182.3095703125,0.0,13466.5810546875,1.0,283.1499938964844,297.6601257324219,292.788818359375,293.4739074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2640.97705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113040,303.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9543151855469,0.9990000128746032,1.0,0.5319368839263916,303.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9543151855469,0.9990000128746032,1.0,0.5601551532745361,303.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9543151855469,0.9990000128746032,1.0,0.4137286841869354,302.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9543151855469,0.9990000128746032,1.0,0.5601551532745361,302.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9543151855469,0.9990000128746032,1.0,2.657135009765625,298.9542236328125,284.95001220703125,300.717529296875,292.0737609863281,300.7177429199219,303.4454650878906,298.9538269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.5970508431782943e-05,4.394621849060059,1.0,0.050000000745058,0.0,298.4876708984375,410.0,10176.2275390625,0.0,13466.583984375,1.0,283.1499938964844,297.651611328125,292.7806091308594,293.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2638.234130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113100,303.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9449157714844,0.9990000128746032,1.0,0.5319370031356812,303.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9449157714844,0.9990000128746032,1.0,0.5601553320884705,303.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9449157714844,0.9990000128746032,1.0,0.413728803396225,302.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9449157714844,0.9990000128746032,1.0,0.5601553320884705,302.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9449157714844,0.9990000128746032,1.0,2.6571357250213623,298.94482421875,284.95001220703125,300.70709228515625,292.06549072265625,300.7073059082031,303.44500732421875,298.9444274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.050000000745058,0.0,298.4870300292969,410.0,10170.1328125,0.0,13466.5869140625,1.0,283.1499938964844,297.6430358886719,292.7723388671875,293.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2635.480712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113160,303.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9354858398437,0.9990000128746032,1.0,0.5319371819496155,303.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9354858398437,0.9990000128746032,1.0,0.56015545129776,303.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9354858398437,0.9990000128746032,1.0,0.4137289226055145,302.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9354858398437,0.9990000128746032,1.0,0.56015545129776,302.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9354858398437,0.9990000128746032,1.0,2.6571364402771,298.9353942871094,284.95001220703125,300.69659423828125,292.05718994140625,300.69683837890625,303.44451904296875,298.9349975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.3946075439453125,1.0,0.050000000745058,0.0,298.4863586425781,410.0,10164.0244140625,0.0,13466.58984375,1.0,283.1499938964844,297.6344299316406,292.7640686035156,293.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2632.7197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113220,303.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.926025390625,0.9990000128746032,1.0,0.531937301158905,303.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.926025390625,0.9990000128746032,1.0,0.5601556301116943,303.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.926025390625,0.9990000128746032,1.0,0.4137290418148041,302.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.926025390625,0.9990000128746032,1.0,0.5601556301116943,302.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.926025390625,0.9990000128746032,1.0,2.657137155532837,298.92596435546875,284.95001220703125,300.68609619140625,292.0488586425781,300.6863098144531,303.44403076171875,298.925537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679700374603272,2.597044112917501e-05,4.39460039138794,1.0,0.050000000745058,0.0,298.4857177734375,410.0,10157.904296875,0.0,13466.5927734375,1.0,283.1499938964844,297.6258239746094,292.7557373046875,293.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2629.95166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113280,303.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.91656494140625,0.9990000128746032,1.0,0.5319374799728394,303.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.91656494140625,0.9990000128746032,1.0,0.5601557493209839,303.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.91656494140625,0.9990000128746032,1.0,0.4137291312217712,302.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.91656494140625,0.9990000128746032,1.0,0.5601557493209839,302.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.91656494140625,0.9990000128746032,1.0,2.657137870788574,298.9164733886719,284.95001220703125,300.6755676269531,292.0404968261719,300.67578125,303.4434814453125,298.91607666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.050000000745058,0.0,298.4850769042969,410.0,10151.775390625,0.0,13466.595703125,1.0,283.1499938964844,297.6171569824219,292.7474060058594,293.43023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2627.176513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113340,303.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9070739746094,0.9990000128746032,1.0,0.5319375991821289,303.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9070739746094,0.9990000128746032,1.0,0.5601559281349182,303.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9070739746094,0.9990000128746032,1.0,0.4137292504310608,302.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9070739746094,0.9990000128746032,1.0,0.5601559281349182,302.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9070739746094,0.9990000128746032,1.0,2.6571385860443115,298.9070129394531,284.95001220703125,300.6650390625,292.0321350097656,300.6652526855469,303.4429626464844,298.9065856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039565443993e-05,4.394586086273193,1.0,0.050000000745058,0.0,298.48443603515625,410.0,10145.6396484375,0.0,13466.5986328125,1.0,283.1499938964844,297.6084899902344,292.7390441894531,293.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2624.39697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113400,303.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8975830078125,0.9990000128746032,1.0,0.5319377779960632,303.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8975830078125,0.9990000128746032,1.0,0.5601560473442078,303.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8975830078125,0.9990000128746032,1.0,0.4137293696403503,302.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8975830078125,0.9990000128746032,1.0,0.5601560473442078,302.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8975830078125,0.9990000128746032,1.0,2.657139301300049,298.8974914550781,284.95001220703125,300.6544494628906,292.0237731933594,300.6546936035156,303.4423828125,298.8970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.3945794105529785,1.0,0.050000000745058,0.0,298.4837951660156,410.0,10139.4990234375,0.0,13466.6015625,1.0,283.1499938964844,297.5998229980469,292.7306823730469,293.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2621.613037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113460,303.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8880615234375,0.9990000128746032,1.0,0.5319378972053528,303.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8880615234375,0.9990000128746032,1.0,0.5601562261581421,303.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8880615234375,0.9990000128746032,1.0,0.4137294590473175,302.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8880615234375,0.9990000128746032,1.0,0.5601562261581421,302.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8880615234375,0.9990000128746032,1.0,2.657140016555786,298.88800048828125,284.95001220703125,300.6438903808594,292.0154113769531,300.64410400390625,303.4418029785156,298.8875732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035017970484e-05,4.3945722579956055,1.0,0.050000000745058,0.0,298.483154296875,410.0,10133.35546875,0.0,13466.6044921875,1.0,283.1499938964844,297.59112548828125,292.7222900390625,293.4037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2618.82568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113520,303.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8785705566406,0.9990000128746032,1.0,0.5319380164146423,303.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8785705566406,0.9990000128746032,1.0,0.5601563453674316,303.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8785705566406,0.9990000128746032,1.0,0.413729578256607,302.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8785705566406,0.9990000128746032,1.0,0.5601563453674316,302.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8785705566406,0.9990000128746032,1.0,2.6571407318115234,298.87847900390625,284.95001220703125,300.6333312988281,292.00701904296875,300.633544921875,303.4411926269531,298.8780517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.050000000745058,0.0,298.4825134277344,410.0,10127.212890625,0.0,13466.607421875,1.0,283.1499938964844,297.5824279785156,292.7138977050781,293.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2616.036376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113580,303.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8690490722656,0.9990000128746032,1.0,0.5319381952285767,303.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8690490722656,0.9990000128746032,1.0,0.560156524181366,303.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8690490722656,0.9990000128746032,1.0,0.4137296974658966,302.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8690490722656,0.9990000128746032,1.0,0.560156524181366,302.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8690490722656,0.9990000128746032,1.0,2.6571414470672607,298.86895751953125,284.95001220703125,300.62274169921875,291.9986267089844,300.6229553222656,303.4405822753906,298.8685302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679709434509277,2.597030470496975e-05,4.394558429718018,1.0,0.050000000745058,0.0,298.4818725585937,410.0,10121.0712890625,0.0,13466.6103515625,1.0,283.1499938964844,297.5736999511719,292.7055053710937,293.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2613.245849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113640,303.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8595275878906,0.9990000128746032,1.0,0.5319383144378662,303.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8595275878906,0.9990000128746032,1.0,0.5601566433906555,303.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8595275878906,0.9990000128746032,1.0,0.4137298166751861,302.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8595275878906,0.9990000128746032,1.0,0.5601566433906555,302.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8595275878906,0.9990000128746032,1.0,2.657142162322998,298.85943603515625,284.95001220703125,300.6121520996094,291.9902648925781,300.6123962402344,303.43994140625,298.8590393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970282877096903e-05,4.3945512771606445,1.0,0.050000000745058,0.0,298.48126220703125,410.0,10114.9345703125,0.0,13466.6123046875,1.0,283.1499938964844,297.5649719238281,292.6971130371094,293.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2610.455322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113700,303.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8500061035156,0.9990000128746032,1.0,0.5319384336471558,303.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8500061035156,0.9990000128746032,1.0,0.5601568222045898,303.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8500061035156,0.9990000128746032,1.0,0.4137299060821533,302.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8500061035156,0.9990000128746032,1.0,0.5601568222045898,302.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8500061035156,0.9990000128746032,1.0,2.657142639160156,298.84991455078125,284.95001220703125,300.6015930175781,291.9818725585937,300.601806640625,303.4393005371094,298.8495178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679712295532227,2.5970261049224064e-05,4.39454460144043,1.0,0.050000000745058,0.0,298.4806213378906,410.0,10108.802734375,0.0,13466.615234375,1.0,283.1499938964844,297.5562744140625,292.6886901855469,293.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2607.66552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
