time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113760,303.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8404846191406,0.9990000128746032,1.0,0.5319386124610901,303.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8404846191406,0.9990000128746032,1.0,0.5601569414138794,303.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8404846191406,0.9990000128746032,1.0,0.4137300252914428,302.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8404846191406,0.9990000128746032,1.0,0.5601569414138794,302.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8404846191406,0.9990000128746032,1.0,2.6571433544158936,298.84039306640625,284.95001220703125,300.5910339355469,291.9735107421875,300.5912475585937,303.4386291503906,298.8399963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.597023922135122e-05,4.394537925720215,1.0,0.050000000745058,0.0,298.4800109863281,410.0,10102.6806640625,0.0,13466.6181640625,1.0,283.1499938964844,297.54754638671875,292.6802978515625,293.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2604.87744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113820,303.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5319387316703796,303.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5601571202278137,303.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.41373011469841,302.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5601571202278137,302.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,2.657144069671631,298.8309020996094,284.95001220703125,300.5804748535156,291.96514892578125,300.5806884765625,303.4379577636719,298.8305053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679740905761719,5.679715156555176,2.597021739347838e-05,4.39453125,1.0,0.050000000745058,0.0,298.4794006347656,410.0,10096.5693359375,0.0,13466.62109375,1.0,283.1499938964844,297.538818359375,292.6719055175781,293.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2602.092041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113880,303.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8215026855469,0.9990000128746032,1.0,0.5319388508796692,303.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8215026855469,0.9990000128746032,1.0,0.5601572394371033,303.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8215026855469,0.9990000128746032,1.0,0.4137302339076996,302.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8215026855469,0.9990000128746032,1.0,0.5601572394371033,302.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8215026855469,0.9990000128746032,1.0,2.657144784927368,298.8214111328125,284.95001220703125,300.5699462890625,291.956787109375,300.5701599121094,303.4372863769531,298.8210144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970195565605536e-05,4.394524574279785,1.0,0.050000000745058,0.0,298.4787902832031,410.0,10090.4716796875,0.0,13466.6240234375,1.0,283.1499938964844,297.5301208496094,292.6635131835937,293.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2599.310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18113940,303.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8120422363281,0.9990000128746032,1.0,0.5319390296936035,303.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8120422363281,0.9990000128746032,1.0,0.5601573586463928,303.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8120422363281,0.9990000128746032,1.0,0.4137303233146667,302.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8120422363281,0.9990000128746032,1.0,0.5601573586463928,302.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8120422363281,0.9990000128746032,1.0,2.657145500183105,298.8119506835937,284.95001220703125,300.5594177246094,291.9484558105469,300.5596618652344,303.43658447265625,298.8115539550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679743766784668,5.679718017578125,2.5970175556722097e-05,4.39451789855957,1.0,0.050000000745058,0.0,298.4781799316406,410.0,10084.388671875,0.0,13466.626953125,1.0,283.1499938964844,297.5214233398437,292.6551513671875,293.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2596.53369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114000,303.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8025817871094,0.9990000128746032,1.0,0.5319391489028931,303.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8025817871094,0.9990000128746032,1.0,0.5601575374603271,303.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8025817871094,0.9990000128746032,1.0,0.4137304425239563,302.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8025817871094,0.9990000128746032,1.0,0.5601575374603271,302.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8025817871094,0.9990000128746032,1.0,2.6571462154388428,298.802490234375,284.95001220703125,300.5489501953125,291.9401550292969,300.5491638183594,303.4358825683594,298.8020935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.679718971252441,2.597015372884925e-05,4.394511222839356,1.0,0.050000000745058,0.0,298.47760009765625,410.0,10078.32421875,0.0,13466.62890625,1.0,283.1499938964844,297.51275634765625,292.6467590332031,293.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2593.762451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114060,303.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.5319392681121826,303.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.5601576566696167,303.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.4137305319309234,302.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,0.5601576566696167,302.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.9990000128746032,1.0,2.657146692276001,298.7930603027344,284.95001220703125,300.5384826660156,291.9318542480469,300.5386962890625,303.4351806640625,298.79266357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746627807617,5.679720401763916,2.5970133719965816e-05,4.394505023956299,1.0,0.050000000745058,0.0,298.4770202636719,410.0,10072.2763671875,0.0,13466.6318359375,1.0,283.1499938964844,297.50408935546875,292.638427734375,293.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2590.997802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114120,303.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.78375244140625,0.9990000128746032,1.0,0.5319393873214722,303.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.78375244140625,0.9990000128746032,1.0,0.5601577758789062,303.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.78375244140625,0.9990000128746032,1.0,0.4137306213378906,302.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.78375244140625,0.9990000128746032,1.0,0.5601577758789062,302.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.78375244140625,0.9990000128746032,1.0,2.6571474075317383,298.7836608886719,284.95001220703125,300.5280456542969,291.9236145019531,300.5282592773437,303.4344482421875,298.78326416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.5970113711082377e-05,4.394498825073242,1.0,0.050000000745058,0.0,298.4764404296875,410.0,10066.2529296875,0.0,13466.634765625,1.0,283.1499938964844,297.49542236328125,292.6300964355469,293.30633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2588.240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114180,303.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7743835449219,0.9990000128746032,1.0,0.5319395065307617,303.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7743835449219,0.9990000128746032,1.0,0.5601578950881958,303.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7743835449219,0.9990000128746032,1.0,0.4137307405471802,302.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7743835449219,0.9990000128746032,1.0,0.5601578950881958,302.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7743835449219,0.9990000128746032,1.0,2.657148122787476,298.7742919921875,284.95001220703125,300.5176696777344,291.9153747558594,300.51788330078125,303.4337463378906,298.7738952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749011993408,5.679723262786865,2.5970093702198938e-05,4.3944926261901855,1.0,0.050000000745058,0.0,298.47589111328125,410.0,10060.2529296875,0.0,13466.63671875,1.0,283.1499938964844,297.48681640625,292.6217956542969,293.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2585.4921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114240,303.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7650451660156,0.9990000128746032,1.0,0.5319396257400513,303.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7650451660156,0.9990000128746032,1.0,0.5601580739021301,303.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7650451660156,0.9990000128746032,1.0,0.4137308299541473,302.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7650451660156,0.9990000128746032,1.0,0.5601580739021301,302.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7650451660156,0.9990000128746032,1.0,2.657148599624634,298.76495361328125,284.95001220703125,300.5072937011719,291.9071655273437,300.50750732421875,303.4330139160156,298.7645568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970075512304905e-05,4.394486904144287,1.0,0.050000000745058,0.0,298.475341796875,410.0,10054.279296875,0.0,13466.6396484375,1.0,283.1499938964844,297.4782409667969,292.613525390625,293.288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2582.75439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114300,303.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7557373046875,0.9990000128746032,1.0,0.5319397449493408,303.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7557373046875,0.9990000128746032,1.0,0.5601581931114197,303.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7557373046875,0.9990000128746032,1.0,0.4137309193611145,302.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7557373046875,0.9990000128746032,1.0,0.5601581931114197,302.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7557373046875,0.9990000128746032,1.0,2.657149314880371,298.7556457519531,284.95001220703125,300.4969787597656,291.89898681640625,300.4971923828125,303.4322509765625,298.7552490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394480705261231,1.0,0.050000000745058,0.0,298.4748229980469,410.0,10048.330078125,0.0,13466.6416015625,1.0,283.1499938964844,297.4696655273437,292.6052551269531,293.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2580.025146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114360,303.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464904785156,0.9990000128746032,1.0,0.5319398641586304,303.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464904785156,0.9990000128746032,1.0,0.5601583123207092,303.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464904785156,0.9990000128746032,1.0,0.4137310087680816,302.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464904785156,0.9990000128746032,1.0,0.5601583123207092,302.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464904785156,0.9990000128746032,1.0,2.6571497917175293,298.74639892578125,284.95001220703125,300.4867248535156,291.8908386230469,300.4869384765625,303.4315185546875,298.7460021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.050000000745058,0.0,298.47430419921875,410.0,10042.416015625,0.0,13466.6435546875,1.0,283.1499938964844,297.46112060546875,292.5970458984375,293.2713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2577.308349609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114420,303.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7372741699219,0.9990000128746032,1.0,0.5319399833679199,303.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7372741699219,0.9990000128746032,1.0,0.5601584315299988,303.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7372741699219,0.9990000128746032,1.0,0.4137310981750488,302.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7372741699219,0.9990000128746032,1.0,0.5601584315299988,302.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7372741699219,0.9990000128746032,1.0,2.6571502685546875,298.7371826171875,284.95001220703125,300.4765014648437,291.8827514648437,300.4767150878906,303.4307861328125,298.7367858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700209426228e-05,4.394469738006592,1.0,0.050000000745058,0.0,298.4737854003906,410.0,10036.5341796875,0.0,13466.646484375,1.0,283.1499938964844,297.45263671875,292.5888671875,293.2627258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2574.6044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114480,303.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.72808837890625,0.9990000128746032,1.0,0.5319401025772095,303.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.72808837890625,0.9990000128746032,1.0,0.5601585507392883,303.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.72808837890625,0.9990000128746032,1.0,0.413731187582016,302.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.72808837890625,0.9990000128746032,1.0,0.5601585507392883,302.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.72808837890625,0.9990000128746032,1.0,2.657150983810425,298.72802734375,284.95001220703125,300.4663391113281,291.87469482421875,300.466552734375,303.4300231933594,298.7276306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679728984832764,2.597000275272876e-05,4.394464492797852,1.0,0.050000000745058,0.0,298.47332763671875,410.0,10030.6875,0.0,13466.6484375,1.0,283.1499938964844,297.4441833496094,292.5807189941406,293.25408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2571.914794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114540,303.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7189636230469,0.9990000128746032,1.0,0.531940221786499,303.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7189636230469,0.9990000128746032,1.0,0.5601586103439331,303.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7189636230469,0.9990000128746032,1.0,0.4137312471866607,302.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7189636230469,0.9990000128746032,1.0,0.5601586103439331,302.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7189636230469,0.9990000128746032,1.0,2.657151460647583,298.7189025878906,284.95001220703125,300.45623779296875,291.86669921875,300.4564514160156,303.4292907714844,298.718505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.679730415344238,2.596998638182413e-05,4.394459247589111,1.0,0.050000000745058,0.0,298.47283935546875,410.0,10024.8740234375,0.0,13466.650390625,1.0,283.1499938964844,297.4357604980469,292.5726013183594,293.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2569.23779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114600,303.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7098999023437,0.9990000128746032,1.0,0.5319402813911438,303.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7098999023437,0.9990000128746032,1.0,0.5601587295532227,303.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7098999023437,0.9990000128746032,1.0,0.4137313365936279,302.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7098999023437,0.9990000128746032,1.0,0.5601587295532227,302.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7098999023437,0.9990000128746032,1.0,2.657151937484741,298.7098388671875,284.95001220703125,300.4461975097656,291.8587341308594,300.4464111328125,303.4285583496094,298.7094421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.679731369018555,2.59699718299089e-05,4.394454479217529,1.0,0.050000000745058,0.0,298.4723815917969,410.0,10019.10546875,0.0,13466.65234375,1.0,283.1499938964844,297.4273986816406,292.5645446777344,293.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2566.57568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114660,303.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7008972167969,0.9990000128746032,1.0,0.5319404006004333,303.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7008972167969,0.9990000128746032,1.0,0.5601588487625122,303.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7008972167969,0.9990000128746032,1.0,0.4137314260005951,302.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7008972167969,0.9990000128746032,1.0,0.5601588487625122,302.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7008972167969,0.9990000128746032,1.0,2.6571524143218994,298.7008361816406,284.95001220703125,300.43621826171875,291.850830078125,300.4364318847656,303.42779541015625,298.700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679732322692871,2.5969955459004268e-05,4.394449710845947,1.0,0.050000000745058,0.0,298.4719543457031,410.0,10013.376953125,0.0,13466.654296875,1.0,283.1499938964844,297.4190673828125,292.5565490722656,293.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2563.932861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114720,303.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.69195556640625,0.9990000128746032,1.0,0.5319404602050781,303.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.69195556640625,0.9990000128746032,1.0,0.5601589679718018,303.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.69195556640625,0.9990000128746032,1.0,0.4137314856052398,302.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.69195556640625,0.9990000128746032,1.0,0.5601589679718018,302.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.69195556640625,0.9990000128746032,1.0,2.6571528911590576,298.69189453125,284.95001220703125,300.4263000488281,291.8429870605469,300.426513671875,303.42706298828125,298.6914978027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.596994090708904e-05,4.394445419311523,1.0,0.050000000745058,0.0,298.4715576171875,410.0,10007.6875,0.0,13466.65625,1.0,283.1499938964844,297.4107971191406,292.548583984375,293.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2561.307373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114780,303.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6830749511719,0.9990000128746032,1.0,0.5319405794143677,303.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6830749511719,0.9990000128746032,1.0,0.5601590275764465,303.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6830749511719,0.9990000128746032,1.0,0.4137315452098846,302.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6830749511719,0.9990000128746032,1.0,0.5601590275764465,302.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6830749511719,0.9990000128746032,1.0,2.657153367996216,298.6829833984375,284.95001220703125,300.4164733886719,291.835205078125,300.41668701171875,303.42633056640625,298.6826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992817416321e-05,4.3944411277771,1.0,0.050000000745058,0.0,298.4711608886719,410.0,10002.046875,0.0,13466.658203125,1.0,283.1499938964844,297.402587890625,292.5406494140625,293.211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2558.69775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114840,303.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5319406390190125,303.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5601591467857361,303.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.4137316048145294,302.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5601591467857361,302.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,2.657153606414795,298.6741943359375,284.95001220703125,300.4067077636719,291.82745361328125,300.40692138671875,303.42559814453125,298.6737976074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394436836242676,1.0,0.050000000745058,0.0,298.4707946777344,410.0,9996.45703125,0.0,13466.6591796875,1.0,283.1499938964844,297.3944396972656,292.5328063964844,293.2033386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2556.10888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114900,303.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.66552734375,0.9990000128746032,1.0,0.5319406986236572,303.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.66552734375,0.9990000128746032,1.0,0.5601592063903809,303.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.66552734375,0.9990000128746032,1.0,0.4137316644191742,302.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66552734375,0.9990000128746032,1.0,0.5601592063903809,302.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.66552734375,0.9990000128746032,1.0,2.657154083251953,298.6654357910156,284.95001220703125,300.39703369140625,291.8197937011719,300.3972473144531,303.42486572265625,298.6650695800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.050000000745058,0.0,298.470458984375,410.0,9990.9140625,0.0,13466.6611328125,1.0,283.1499938964844,297.3863220214844,292.5250244140625,293.195068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2553.539794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18114960,303.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5319408178329468,303.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5601592659950256,303.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.4137317240238189,302.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5601592659950256,302.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,2.657154321670532,298.6567687988281,284.95001220703125,300.387451171875,291.81219482421875,300.3876647949219,303.42413330078125,298.6564025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762363433838,5.679736614227295,2.5969891794375144e-05,4.394429683685303,1.0,0.050000000745058,0.0,298.4701538085937,410.0,9985.4248046875,0.0,13466.662109375,1.0,283.1499938964844,297.3782958984375,292.51727294921875,293.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2550.993408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115020,303.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.64825439453125,0.9990000128746032,1.0,0.5319408774375916,303.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.64825439453125,0.9990000128746032,1.0,0.5601593255996704,303.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.64825439453125,0.9990000128746032,1.0,0.4137317836284637,302.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.64825439453125,0.9990000128746032,1.0,0.5601593255996704,302.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.64825439453125,0.9990000128746032,1.0,2.6571547985076904,298.648193359375,284.95001220703125,300.3779602050781,291.8046569824219,300.3781433105469,303.4234313964844,298.6477966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.596988269942813e-05,4.3944268226623535,1.0,0.050000000745058,0.0,298.4698486328125,410.0,9979.98828125,0.0,13466.6640625,1.0,283.1499938964844,297.3703308105469,292.5096130371094,293.1787414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2548.4677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115080,303.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6397399902344,0.9990000128746032,1.0,0.5319409370422363,303.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6397399902344,0.9990000128746032,1.0,0.5601593852043152,303.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6397399902344,0.9990000128746032,1.0,0.4137318134307861,302.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6397399902344,0.9990000128746032,1.0,0.5601593852043152,302.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6397399902344,0.9990000128746032,1.0,2.657155036926269,298.6396789550781,284.95001220703125,300.3685302734375,291.7972106933594,300.3687438964844,303.4226989746094,298.6393127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.596987360448111e-05,4.394423961639404,1.0,0.050000000745058,0.0,298.4696044921875,410.0,9974.6103515625,0.0,13466.6650390625,1.0,283.1499938964844,297.3624267578125,292.50201416015625,293.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2545.9658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115140,303.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6313171386719,0.9990000128746032,1.0,0.5319409966468811,303.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6313171386719,0.9990000128746032,1.0,0.56015944480896,303.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6313171386719,0.9990000128746032,1.0,0.4137318730354309,302.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6313171386719,0.9990000128746032,1.0,0.56015944480896,302.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6313171386719,0.9990000128746032,1.0,2.6571552753448486,298.6312561035156,284.95001220703125,300.3592224121094,291.7898254394531,300.3594055175781,303.4220275878906,298.6308898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764270782471,5.6797380447387695,2.596986450953409e-05,4.394421100616455,1.0,0.050000000745058,0.0,298.4693603515625,410.0,9969.2890625,0.0,13466.666015625,1.0,283.1499938964844,297.3546142578125,292.4944763183594,293.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2543.48779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115200,303.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6229858398437,0.9990000128746032,1.0,0.5319409966468811,303.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6229858398437,0.9990000128746032,1.0,0.5601595044136047,303.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6229858398437,0.9990000128746032,1.0,0.4137319028377533,302.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6229858398437,0.9990000128746032,1.0,0.5601595044136047,302.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6229858398437,0.9990000128746032,1.0,2.657155513763428,298.6229248046875,284.95001220703125,300.3500061035156,291.78253173828125,300.3502197265625,303.4213256835937,298.62255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738521575928,2.596985723357648e-05,4.394418716430664,1.0,0.050000000745058,0.0,298.4691772460937,410.0,9964.0390625,0.0,13466.6669921875,1.0,283.1499938964844,297.3468933105469,292.4870300292969,293.15478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2541.041259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115260,303.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.61474609375,0.9990000128746032,1.0,0.5319410562515259,303.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.61474609375,0.9990000128746032,1.0,0.5601595640182495,303.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.61474609375,0.9990000128746032,1.0,0.4137319326400757,302.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61474609375,0.9990000128746032,1.0,0.5601595640182495,302.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.61474609375,0.9990000128746032,1.0,2.657155752182007,298.6146545410156,284.95001220703125,300.34088134765625,291.7752990722656,300.341064453125,303.420654296875,298.61431884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969849957618862e-05,4.394416809082031,1.0,0.050000000745058,0.0,298.4689636230469,410.0,9958.8271484375,0.0,13466.66796875,1.0,283.1499938964844,297.3392028808594,292.4796447753906,293.1469421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2538.61181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115320,303.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6065673828125,0.9990000128746032,1.0,0.5319411158561707,303.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6065673828125,0.9990000128746032,1.0,0.5601596236228943,303.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6065673828125,0.9990000128746032,1.0,0.413731962442398,302.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6065673828125,0.9990000128746032,1.0,0.5601596236228943,302.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6065673828125,0.9990000128746032,1.0,2.657155990600586,298.60650634765625,284.95001220703125,300.3318786621094,291.7681579589844,300.3320617675781,303.41998291015625,298.60614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969842681661248e-05,4.39441442489624,1.0,0.050000000745058,0.0,298.4687194824219,410.0,9953.6943359375,0.0,13466.6689453125,1.0,283.1499938964844,297.3316345214844,292.47235107421875,293.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2536.210205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115380,303.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5984802246094,0.9990000128746032,1.0,0.5319411754608154,303.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5984802246094,0.9990000128746032,1.0,0.5601596832275391,303.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5984802246094,0.9990000128746032,1.0,0.4137320220470428,302.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5984802246094,0.9990000128746032,1.0,0.5601596832275391,302.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5984802246094,0.9990000128746032,1.0,2.657156229019165,298.5984191894531,284.95001220703125,300.32293701171875,291.7610778808594,300.3231506347656,303.41925048828125,298.5980834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.6797404289245605,2.596983358671423e-05,4.394411563873291,1.0,0.050000000745058,0.0,298.4684753417969,410.0,9948.6171875,0.0,13466.669921875,1.0,283.1499938964844,297.3240966796875,292.465087890625,293.1315002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2533.83251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115440,303.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59051513671875,0.9990000128746032,1.0,0.5319412350654602,303.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59051513671875,0.9990000128746032,1.0,0.5601597428321838,303.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.59051513671875,0.9990000128746032,1.0,0.4137320816516876,302.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59051513671875,0.9990000128746032,1.0,0.5601597428321838,302.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.59051513671875,0.9990000128746032,1.0,2.6571567058563232,298.5904541015625,284.95001220703125,300.3141174316406,291.75408935546875,300.3143005371094,303.41845703125,298.590087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.050000000745058,0.0,298.4681701660156,410.0,9943.5908203125,0.0,13466.671875,1.0,283.1499938964844,297.3166809082031,292.4579467773437,293.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2531.48193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115500,303.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5826110839844,0.9990000128746032,1.0,0.531941294670105,303.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5826110839844,0.9990000128746032,1.0,0.5601598024368286,303.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5826110839844,0.9990000128746032,1.0,0.41373211145401,302.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5826110839844,0.9990000128746032,1.0,0.5601598024368286,302.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5826110839844,0.9990000128746032,1.0,2.6571569442749023,298.5825500488281,284.95001220703125,300.3053894042969,291.7471618652344,300.3055725097656,303.4176330566406,298.5821838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.5969811758841388e-05,4.394404888153076,1.0,0.050000000745058,0.0,298.4678649902344,410.0,9938.6025390625,0.0,13466.6728515625,1.0,283.1499938964844,297.309326171875,292.45086669921875,293.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2529.15966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115560,303.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.57476806640625,0.9990000128746032,1.0,0.5319413542747498,303.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.57476806640625,0.9990000128746032,1.0,0.5601598620414734,303.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.57476806640625,0.9990000128746032,1.0,0.4137321710586548,302.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.57476806640625,0.9990000128746032,1.0,0.5601598620414734,302.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.57476806640625,0.9990000128746032,1.0,2.6571574211120605,298.57470703125,284.95001220703125,300.2967224121094,291.74029541015625,300.2969055175781,303.4167785644531,298.5743713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.5969800844904967e-05,4.3944010734558105,1.0,0.050000000745058,0.0,298.467529296875,410.0,9933.66015625,0.0,13466.6748046875,1.0,283.1499938964844,297.30206298828125,292.4438781738281,293.10894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2526.861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115620,303.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5670166015625,0.9990000128746032,1.0,0.5319414734840393,303.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5670166015625,0.9990000128746032,1.0,0.5601599812507629,303.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5670166015625,0.9990000128746032,1.0,0.4137322306632995,302.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5670166015625,0.9990000128746032,1.0,0.5601599812507629,302.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5670166015625,0.9990000128746032,1.0,2.65715765953064,298.56695556640625,284.95001220703125,300.28814697265625,291.7335205078125,300.288330078125,303.4159545898437,298.5666198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.050000000745058,0.0,298.4671936035156,410.0,9928.7607421875,0.0,13466.67578125,1.0,283.1499938964844,297.2948608398437,292.4369201660156,293.1015930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2524.587646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115680,303.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5593566894531,0.9990000128746032,1.0,0.5319415330886841,303.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5593566894531,0.9990000128746032,1.0,0.5601600408554077,303.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5593566894531,0.9990000128746032,1.0,0.4137322902679443,302.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5593566894531,0.9990000128746032,1.0,0.5601600408554077,302.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5593566894531,0.9990000128746032,1.0,2.657158136367798,298.5592956542969,284.95001220703125,300.2796325683594,291.7267761230469,300.27984619140625,303.4151306152344,298.5589599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977537905332e-05,4.394393444061279,1.0,0.050000000745058,0.0,298.4668273925781,410.0,9923.9033203125,0.0,13466.677734375,1.0,283.1499938964844,297.2877502441406,292.4300537109375,293.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2522.33544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115740,303.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5517272949219,0.9990000128746032,1.0,0.5319415926933289,303.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5517272949219,0.9990000128746032,1.0,0.5601601600646973,303.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5517272949219,0.9990000128746032,1.0,0.4137323796749115,302.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5517272949219,0.9990000128746032,1.0,0.5601601600646973,302.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5517272949219,0.9990000128746032,1.0,2.657158613204956,298.5516662597656,284.95001220703125,300.2712097167969,291.7200927734375,300.2713928222656,303.4143371582031,298.55133056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389629364014,1.0,0.050000000745058,0.0,298.4664611816406,410.0,9919.083984375,0.0,13466.6787109375,1.0,283.1499938964844,297.2806701660156,292.4232482910156,293.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2520.10302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115800,303.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.544189453125,0.9990000128746032,1.0,0.5319417119026184,303.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.544189453125,0.9990000128746032,1.0,0.560160219669342,303.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.544189453125,0.9990000128746032,1.0,0.4137324392795563,302.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.544189453125,0.9990000128746032,1.0,0.560160219669342,302.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.544189453125,0.9990000128746032,1.0,2.657158851623535,298.5440979003906,284.95001220703125,300.26287841796875,291.7134704589844,300.2630310058594,303.4135437011719,298.5437927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.050000000745058,0.0,298.46612548828125,410.0,9914.3046875,0.0,13466.6806640625,1.0,283.1499938964844,297.273681640625,292.41650390625,293.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2517.890380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
