time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115860,303.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.53668212890625,0.9990000128746032,1.0,0.5319417715072632,303.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.53668212890625,0.9990000128746032,1.0,0.5601602792739868,303.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.53668212890625,0.9990000128746032,1.0,0.413732498884201,302.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.53668212890625,0.9990000128746032,1.0,0.5601602792739868,302.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.53668212890625,0.9990000128746032,1.0,2.6571593284606934,298.53662109375,284.95001220703125,300.25457763671875,291.7069091796875,300.2547607421875,303.4127502441406,298.5362854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.050000000745058,0.0,298.4657592773437,410.0,9909.560546875,0.0,13466.6826171875,1.0,283.1499938964844,297.2667236328125,292.4097900390625,293.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2515.6982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115920,303.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292358398437,0.9990000128746032,1.0,0.531941831111908,303.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292358398437,0.9990000128746032,1.0,0.5601603984832764,303.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292358398437,0.9990000128746032,1.0,0.4137325584888458,302.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292358398437,0.9990000128746032,1.0,0.5601603984832764,302.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292358398437,0.9990000128746032,1.0,2.657159805297852,298.5291748046875,284.95001220703125,300.246337890625,291.70037841796875,300.2465209960937,303.4119873046875,298.52886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773330688477,5.679747581481934,2.596972444735001e-05,4.394377708435059,1.0,0.050000000745058,0.0,298.46539306640625,410.0,9904.8505859375,0.0,13466.68359375,1.0,283.1499938964844,297.25982666015625,292.4031677246094,293.0657653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2513.522216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18115980,303.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5218811035156,0.9990000128746032,1.0,0.5319419503211975,303.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5218811035156,0.9990000128746032,1.0,0.5601604580879211,303.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5218811035156,0.9990000128746032,1.0,0.4137326180934906,302.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5218811035156,0.9990000128746032,1.0,0.5601604580879211,302.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5218811035156,0.9990000128746032,1.0,2.6571600437164307,298.5218200683594,284.95001220703125,300.2381591796875,291.69390869140625,300.23834228515625,303.4112243652344,298.521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.679748058319092,2.59697135334136e-05,4.394374370574951,1.0,0.050000000745058,0.0,298.465087890625,410.0,9900.1669921875,0.0,13466.685546875,1.0,283.1499938964844,297.2530212402344,292.3965759277344,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2511.3671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116040,303.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.9990000128746032,1.0,0.5319420099258423,303.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.9990000128746032,1.0,0.5601605176925659,303.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.9990000128746032,1.0,0.4137326776981354,302.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.9990000128746032,1.0,0.5601605176925659,302.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.9990000128746032,1.0,2.657160520553589,298.51446533203125,284.95001220703125,300.23004150390625,291.6874694824219,300.230224609375,303.4104919433594,298.51416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970261947717e-05,4.3943705558776855,1.0,0.050000000745058,0.0,298.4647521972656,410.0,9895.513671875,0.0,13466.6865234375,1.0,283.1499938964844,297.2462158203125,292.3900146484375,293.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2509.2255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116100,303.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072631835937,0.9990000128746032,1.0,0.5319420695304871,303.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072631835937,0.9990000128746032,1.0,0.5601605772972107,303.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072631835937,0.9990000128746032,1.0,0.4137327075004577,302.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072631835937,0.9990000128746032,1.0,0.5601605772972107,302.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072631835937,0.9990000128746032,1.0,2.657160758972168,298.5072021484375,284.95001220703125,300.22198486328125,291.6810913085937,300.22216796875,303.40972900390625,298.50689697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367694854736,1.0,0.050000000745058,0.0,298.4644775390625,410.0,9890.8818359375,0.0,13466.6884765625,1.0,283.1499938964844,297.239501953125,292.383544921875,293.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2507.102294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116160,303.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5000305175781,0.9990000128746032,1.0,0.5319421291351318,303.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5000305175781,0.9990000128746032,1.0,0.5601606965065002,303.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5000305175781,0.9990000128746032,1.0,0.4137327671051025,302.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5000305175781,0.9990000128746032,1.0,0.5601606965065002,302.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5000305175781,0.9990000128746032,1.0,2.657160997390747,298.4999694824219,284.95001220703125,300.2139587402344,291.6747436523437,300.2141418457031,303.4090270996094,298.4996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.050000000745058,0.0,298.4642028808594,410.0,9886.2734375,0.0,13466.689453125,1.0,283.1499938964844,297.2328186035156,292.3770751953125,293.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2504.992919921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116220,303.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4928283691406,0.9990000128746032,1.0,0.5319421887397766,303.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4928283691406,0.9990000128746032,1.0,0.5601606965065002,303.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4928283691406,0.9990000128746032,1.0,0.4137327969074249,302.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4928283691406,0.9990000128746032,1.0,0.5601606965065002,302.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4928283691406,0.9990000128746032,1.0,2.657161235809326,298.4927673339844,284.95001220703125,300.2059936523437,291.6684265136719,300.2061462402344,303.4082946777344,298.4924621582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394361972808838,1.0,0.050000000745058,0.0,298.4639892578125,410.0,9881.6884765625,0.0,13466.6904296875,1.0,283.1499938964844,297.2261657714844,292.37066650390625,293.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2502.896240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116280,303.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.48565673828125,0.9990000128746032,1.0,0.5319421887397766,303.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.48565673828125,0.9990000128746032,1.0,0.560160756111145,303.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.48565673828125,0.9990000128746032,1.0,0.4137328267097473,302.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.48565673828125,0.9990000128746032,1.0,0.560160756111145,302.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.48565673828125,0.9990000128746032,1.0,2.6571614742279053,298.485595703125,284.95001220703125,300.19805908203125,291.6621398925781,300.1982116699219,303.4075927734375,298.4852905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969668058678508e-05,4.394360065460205,1.0,0.050000000745058,0.0,298.4637756347656,410.0,9877.125,0.0,13466.69140625,1.0,283.1499938964844,297.21954345703125,292.3642883300781,293.0245666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2500.81298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116340,303.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.478515625,0.9990000128746032,1.0,0.5319422483444214,303.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.478515625,0.9990000128746032,1.0,0.5601608157157898,303.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478515625,0.9990000128746032,1.0,0.4137328565120697,302.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.478515625,0.9990000128746032,1.0,0.5601608157157898,302.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.478515625,0.9990000128746032,1.0,2.6571617126464844,298.4784545898437,284.95001220703125,300.1901550292969,291.6558532714844,300.1903076171875,303.4068908691406,298.4781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.5969662601710297e-05,4.394358158111572,1.0,0.050000000745058,0.0,298.463623046875,410.0,9872.5732421875,0.0,13466.69140625,1.0,283.1499938964844,297.2129821777344,292.3579406738281,293.0178527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2498.739013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116400,303.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.471435546875,0.9990000128746032,1.0,0.5319422483444214,303.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.471435546875,0.9990000128746032,1.0,0.5601608157157898,303.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.471435546875,0.9990000128746032,1.0,0.4137328863143921,302.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.471435546875,0.9990000128746032,1.0,0.5601608157157898,302.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.471435546875,0.9990000128746032,1.0,2.6571617126464844,298.47137451171875,284.95001220703125,300.1822814941406,291.6496276855469,300.18243408203125,303.4061889648437,298.4710693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.050000000745058,0.0,298.4635314941406,410.0,9868.04296875,0.0,13466.6923828125,1.0,283.1499938964844,297.2064208984375,292.3515930175781,293.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2496.675048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116460,303.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46435546875,0.9990000128746032,1.0,0.5319423079490662,303.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46435546875,0.9990000128746032,1.0,0.5601608157157898,303.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46435546875,0.9990000128746032,1.0,0.4137328863143921,302.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.46435546875,0.9990000128746032,1.0,0.5601608157157898,302.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.46435546875,0.9990000128746032,1.0,2.6571619510650635,298.4642944335937,284.95001220703125,300.1744384765625,291.6434020996094,300.1745910644531,303.405517578125,298.4639892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.39435625076294,1.0,0.050000000745058,0.0,298.4634704589844,410.0,9863.5234375,0.0,13466.6923828125,1.0,283.1499938964844,297.1999206542969,292.3453063964844,293.0044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2494.6220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116520,303.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4573059082031,0.9990000128746032,1.0,0.5319423079490662,303.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4573059082031,0.9990000128746032,1.0,0.5601608753204346,303.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4573059082031,0.9990000128746032,1.0,0.4137328863143921,302.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4573059082031,0.9990000128746032,1.0,0.5601608753204346,302.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4573059082031,0.9990000128746032,1.0,2.6571619510650635,298.4572448730469,284.95001220703125,300.1666259765625,291.63720703125,300.1667785644531,303.4048156738281,298.4569396972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969655325752683e-05,4.39435625076294,1.0,0.050000000745058,0.0,298.46343994140625,410.0,9859.0146484375,0.0,13466.6923828125,1.0,283.1499938964844,297.19342041015625,292.33905029296875,292.99786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2492.576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116580,303.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4502868652344,0.9990000128746032,1.0,0.5319423079490662,303.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4502868652344,0.9990000128746032,1.0,0.5601608157157898,303.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4502868652344,0.9990000128746032,1.0,0.4137328863143921,302.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4502868652344,0.9990000128746032,1.0,0.5601608157157898,302.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4502868652344,0.9990000128746032,1.0,2.6571619510650635,298.4502258300781,284.95001220703125,300.1588134765625,291.63104248046875,300.1589660644531,303.4041442871094,298.4499206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.394356727600098,1.0,0.050000000745058,0.0,298.4634704589844,410.0,9854.5126953125,0.0,13466.6923828125,1.0,283.1499938964844,297.1869506835937,292.3327941894531,292.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2490.539794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116640,303.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4432678222656,0.9990000128746032,1.0,0.5319422483444214,303.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4432678222656,0.9990000128746032,1.0,0.5601608157157898,303.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4432678222656,0.9990000128746032,1.0,0.4137328565120697,302.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4432678222656,0.9990000128746032,1.0,0.5601608157157898,302.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4432678222656,0.9990000128746032,1.0,2.6571617126464844,298.4432067871094,284.95001220703125,300.1510314941406,291.6248779296875,300.15118408203125,303.4034729003906,298.4429016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394357681274414,1.0,0.050000000745058,0.0,298.46356201171875,410.0,9850.0166015625,0.0,13466.6923828125,1.0,283.1499938964844,297.1805114746094,292.3265686035156,292.9846496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2488.50927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116700,303.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4362487792969,0.9990000128746032,1.0,0.5319422483444214,303.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4362487792969,0.9990000128746032,1.0,0.560160756111145,303.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4362487792969,0.9990000128746032,1.0,0.4137328565120697,302.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4362487792969,0.9990000128746032,1.0,0.560160756111145,302.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4362487792969,0.9990000128746032,1.0,2.6571614742279053,298.4361877441406,284.95001220703125,300.14324951171875,291.61871337890625,300.1434326171875,303.4027709960937,298.4359130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.5969666239689104e-05,4.394359111785889,1.0,0.050000000745058,0.0,298.4637145996094,410.0,9845.5244140625,0.0,13466.69140625,1.0,283.1499938964844,297.174072265625,292.3203430175781,292.97808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2486.484130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116760,303.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.42926025390625,0.9990000128746032,1.0,0.5319421887397766,303.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.42926025390625,0.9990000128746032,1.0,0.560160756111145,303.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.42926025390625,0.9990000128746032,1.0,0.4137328267097473,302.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.42926025390625,0.9990000128746032,1.0,0.560160756111145,302.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.42926025390625,0.9990000128746032,1.0,2.6571614742279053,298.42919921875,284.95001220703125,300.135498046875,291.6125793457031,300.1356506347656,303.402099609375,298.42889404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.5969671696657315e-05,4.39436149597168,1.0,0.050000000745058,0.0,298.4638977050781,410.0,9841.0341796875,0.0,13466.6904296875,1.0,283.1499938964844,297.1676330566406,292.31414794921875,292.9715270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2484.463623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116820,303.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4222717285156,0.9990000128746032,1.0,0.5319421291351318,303.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4222717285156,0.9990000128746032,1.0,0.5601606965065002,303.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4222717285156,0.9990000128746032,1.0,0.4137327671051025,302.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4222717285156,0.9990000128746032,1.0,0.5601606965065002,302.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4222717285156,0.9990000128746032,1.0,2.657160997390747,298.4222106933594,284.95001220703125,300.12774658203125,291.6064147949219,300.1278991699219,303.40142822265625,298.42193603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969680791604333e-05,4.394363880157471,1.0,0.050000000745058,0.0,298.4641418457031,410.0,9836.5439453125,0.0,13466.689453125,1.0,283.1499938964844,297.1612243652344,292.3079528808594,292.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.4462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116880,303.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.5319420695304871,303.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.5601606369018555,303.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.4137327075004577,302.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.5601606369018555,302.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,2.657160758972168,298.4152526855469,284.95001220703125,300.1199951171875,291.60028076171875,300.1201477050781,303.4007263183594,298.4149475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367218017578,1.0,0.050000000745058,0.0,298.4644470214844,410.0,9832.0517578125,0.0,13466.6884765625,1.0,283.1499938964844,297.1548156738281,292.3017578125,292.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2480.431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18116940,303.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4083251953125,0.9990000128746032,1.0,0.5319420099258423,303.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4083251953125,0.9990000128746032,1.0,0.5601605176925659,303.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4083251953125,0.9990000128746032,1.0,0.413732647895813,302.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4083251953125,0.9990000128746032,1.0,0.5601605176925659,302.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4083251953125,0.9990000128746032,1.0,2.6571602821350098,298.40826416015625,284.95001220703125,300.1122131347656,291.5941467285156,300.1123962402344,303.4000549316406,298.407958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970261947717e-05,4.394371032714844,1.0,0.050000000745058,0.0,298.4647827148437,410.0,9827.5537109375,0.0,13466.6865234375,1.0,283.1499938964844,297.1484375,292.2955627441406,292.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2478.41845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117000,303.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013366699219,0.9990000128746032,1.0,0.5319418907165527,303.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013366699219,0.9990000128746032,1.0,0.5601604580879211,303.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013366699219,0.9990000128746032,1.0,0.4137325882911682,302.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013366699219,0.9990000128746032,1.0,0.5601604580879211,302.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013366699219,0.9990000128746032,1.0,2.6571600437164307,298.4012756347656,284.95001220703125,300.1044616699219,291.5879821777344,300.1046447753906,303.3993530273437,298.4009704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.050000000745058,0.0,298.4651794433594,410.0,9823.048828125,0.0,13466.6845703125,1.0,283.1499938964844,297.1420288085937,292.28936767578125,292.94537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2476.40576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117060,303.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.39434814453125,0.9990000128746032,1.0,0.531941831111908,303.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39434814453125,0.9990000128746032,1.0,0.5601603388786316,303.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39434814453125,0.9990000128746032,1.0,0.4137325286865234,302.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.39434814453125,0.9990000128746032,1.0,0.5601603388786316,302.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.39434814453125,0.9990000128746032,1.0,2.6571595668792725,298.394287109375,284.95001220703125,300.0966796875,291.5818176269531,300.09686279296875,303.3986511230469,298.3939819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679747104644775,2.5969733542297035e-05,4.39438009262085,1.0,0.050000000745058,0.0,298.4656066894531,410.0,9818.537109375,0.0,13466.6826171875,1.0,283.1499938964844,297.1356201171875,292.283203125,292.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2474.393310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117120,303.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873291015625,0.9990000128746032,1.0,0.5319417119026184,303.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873291015625,0.9990000128746032,1.0,0.560160219669342,303.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873291015625,0.9990000128746032,1.0,0.4137324392795563,302.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873291015625,0.9990000128746032,1.0,0.560160219669342,302.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873291015625,0.9990000128746032,1.0,2.657158851623535,298.38726806640625,284.95001220703125,300.0888977050781,291.5756530761719,300.0890808105469,303.3979797363281,298.386962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.050000000745058,0.0,298.4660949707031,410.0,9814.01171875,0.0,13466.6806640625,1.0,283.1499938964844,297.12921142578125,292.2770080566406,292.9322814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2472.37939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117180,303.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3803100585937,0.9990000128746032,1.0,0.5319415926933289,303.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3803100585937,0.9990000128746032,1.0,0.5601601004600525,303.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3803100585937,0.9990000128746032,1.0,0.4137323498725891,302.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3803100585937,0.9990000128746032,1.0,0.5601601004600525,302.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3803100585937,0.9990000128746032,1.0,2.657158374786377,298.3802490234375,284.95001220703125,300.0810852050781,291.5694885253906,300.0812683105469,303.39727783203125,298.37994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.5969768103095703e-05,4.394391059875488,1.0,0.050000000745058,0.0,298.46661376953125,410.0,9809.4716796875,0.0,13466.6787109375,1.0,283.1499938964844,297.122802734375,292.2707824707031,292.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2470.363037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117240,303.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.373291015625,0.9990000128746032,1.0,0.5319414734840393,303.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.373291015625,0.9990000128746032,1.0,0.5601599812507629,303.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.373291015625,0.9990000128746032,1.0,0.4137322604656219,302.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.373291015625,0.9990000128746032,1.0,0.5601599812507629,302.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.373291015625,0.9990000128746032,1.0,2.65715765953064,298.37322998046875,284.95001220703125,300.0732727050781,291.5632629394531,300.0734558105469,303.39654541015625,298.3729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.596978629298973e-05,4.394397258758545,1.0,0.050000000745058,0.0,298.4671630859375,410.0,9804.916015625,0.0,13466.67578125,1.0,283.1499938964844,297.1163635253906,292.2645568847656,292.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2468.34423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117300,303.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3662109375,0.9990000128746032,1.0,0.5319413542747498,303.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3662109375,0.9990000128746032,1.0,0.5601598620414734,303.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3662109375,0.9990000128746032,1.0,0.4137321412563324,302.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3662109375,0.9990000128746032,1.0,0.5601598620414734,302.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3662109375,0.9990000128746032,1.0,2.657157182693481,298.3661499023437,284.95001220703125,300.0654296875,291.5570678710937,300.0655822753906,303.3958435058594,298.3658447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.596980812086258e-05,4.394403457641602,1.0,0.050000000745058,0.0,298.4677429199219,410.0,9800.3447265625,0.0,13466.673828125,1.0,283.1499938964844,297.10992431640625,292.2583312988281,292.91259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2466.320068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117360,303.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.359130859375,0.9990000128746032,1.0,0.5319411754608154,303.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.359130859375,0.9990000128746032,1.0,0.5601596832275391,303.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.359130859375,0.9990000128746032,1.0,0.4137320518493652,302.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.359130859375,0.9990000128746032,1.0,0.5601596832275391,302.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.359130859375,0.9990000128746032,1.0,2.657156467437744,298.35906982421875,284.95001220703125,300.0575561523437,291.5508117675781,300.0577087402344,303.3951110839844,298.3587646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.6797404289245605,2.596982812974602e-05,4.394410133361816,1.0,0.050000000745058,0.0,298.4683532714844,410.0,9795.7529296875,0.0,13466.6708984375,1.0,283.1499938964844,297.1034545898437,292.2520751953125,292.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.290771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117420,303.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3520202636719,0.9990000128746032,1.0,0.5319410562515259,303.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3520202636719,0.9990000128746032,1.0,0.5601595640182495,303.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3520202636719,0.9990000128746032,1.0,0.4137319326400757,302.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3520202636719,0.9990000128746032,1.0,0.5601595640182495,302.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3520202636719,0.9990000128746032,1.0,2.657155752182007,298.3519592285156,284.95001220703125,300.04962158203125,291.5445556640625,300.0498046875,303.3943786621094,298.3516540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.394416809082031,1.0,0.050000000745058,0.0,298.468994140625,410.0,9791.1376953125,0.0,13466.66796875,1.0,283.1499938964844,297.0969543457031,292.2458190917969,292.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2462.25537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117480,303.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3448791503906,0.9990000128746032,1.0,0.5319409370422363,303.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3448791503906,0.9990000128746032,1.0,0.5601593852043152,303.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3448791503906,0.9990000128746032,1.0,0.4137318134307861,302.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3448791503906,0.9990000128746032,1.0,0.5601593852043152,302.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3448791503906,0.9990000128746032,1.0,2.657155036926269,298.3448181152344,284.95001220703125,300.04168701171875,291.5382385253906,300.0418395996094,303.39361572265625,298.3445129394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.596987360448111e-05,4.394423961639404,1.0,0.050000000745058,0.0,298.4696350097656,410.0,9786.498046875,0.0,13466.6650390625,1.0,283.1499938964844,297.0904541015625,292.239501953125,292.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2460.21240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117540,303.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.33770751953125,0.9990000128746032,1.0,0.531940758228302,303.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.33770751953125,0.9990000128746032,1.0,0.5601592659950256,303.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.33770751953125,0.9990000128746032,1.0,0.4137316942214966,302.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.33770751953125,0.9990000128746032,1.0,0.5601592659950256,302.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.33770751953125,0.9990000128746032,1.0,2.657154321670532,298.337646484375,284.95001220703125,300.03369140625,291.53192138671875,300.03387451171875,303.3928527832031,298.3373413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.679736137390137,2.5969897251343355e-05,4.394431114196777,1.0,0.050000000745058,0.0,298.47027587890625,410.0,9781.833984375,0.0,13466.662109375,1.0,283.1499938964844,297.0839233398437,292.2331848144531,292.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2458.162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117600,303.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3305053710937,0.9990000128746032,1.0,0.5319406390190125,303.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3305053710937,0.9990000128746032,1.0,0.5601590871810913,303.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3305053710937,0.9990000128746032,1.0,0.413731575012207,302.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3305053710937,0.9990000128746032,1.0,0.5601590871810913,302.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3305053710937,0.9990000128746032,1.0,2.657153606414795,298.3304443359375,284.95001220703125,300.0256652832031,291.5255432128906,300.0258178710937,303.3920593261719,298.33013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.050000000745058,0.0,298.470947265625,410.0,9777.134765625,0.0,13466.6591796875,1.0,283.1499938964844,297.0773620605469,292.2268371582031,292.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2456.103271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117660,303.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3232421875,0.9990000128746032,1.0,0.5319404602050781,303.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3232421875,0.9990000128746032,1.0,0.560158908367157,303.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3232421875,0.9990000128746032,1.0,0.4137314856052398,302.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3232421875,0.9990000128746032,1.0,0.560158908367157,302.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3232421875,0.9990000128746032,1.0,2.6571526527404785,298.3231811523437,284.95001220703125,300.017578125,291.5191650390625,300.01776123046875,303.3912658691406,298.3228759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679732799530029,2.5969944545067847e-05,4.394445896148682,1.0,0.050000000745058,0.0,298.4716491699219,410.0,9772.4111328125,0.0,13466.65625,1.0,283.1499938964844,297.0707702636719,292.2204284667969,292.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2454.03369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117720,303.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3159484863281,0.9990000128746032,1.0,0.5319403409957886,303.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3159484863281,0.9990000128746032,1.0,0.5601587891578674,303.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3159484863281,0.9990000128746032,1.0,0.4137313663959503,302.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3159484863281,0.9990000128746032,1.0,0.5601587891578674,302.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3159484863281,0.9990000128746032,1.0,2.657151937484741,298.3158874511719,284.95001220703125,300.00946044921875,291.5127258300781,300.0096130371094,303.39044189453125,298.3155822753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.5969968191930093e-05,4.394453525543213,1.0,0.050000000745058,0.0,298.4723205566406,410.0,9767.6494140625,0.0,13466.6533203125,1.0,283.1499938964844,297.0641174316406,292.2140197753906,292.86590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2451.953857421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117780,303.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.30859375,0.9990000128746032,1.0,0.5319401621818542,303.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.30859375,0.9990000128746032,1.0,0.5601586103439331,303.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.30859375,0.9990000128746032,1.0,0.4137312471866607,302.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.30859375,0.9990000128746032,1.0,0.5601586103439331,302.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.30859375,0.9990000128746032,1.0,2.657151222229004,298.3085327148437,284.95001220703125,300.0012512207031,291.5062255859375,300.0014343261719,303.3896179199219,298.3082275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.67972993850708,2.596999183879234e-05,4.394460678100586,1.0,0.050000000745058,0.0,298.4729919433594,410.0,9762.8564453125,0.0,13466.6494140625,1.0,283.1499938964844,297.05743408203125,292.2075500488281,292.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2449.86083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117840,303.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3012084960937,0.9990000128746032,1.0,0.5319399833679199,303.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3012084960937,0.9990000128746032,1.0,0.5601584315299988,303.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3012084960937,0.9990000128746032,1.0,0.4137311279773712,302.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3012084960937,0.9990000128746032,1.0,0.5601584315299988,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3012084960937,0.9990000128746032,1.0,2.6571505069732666,298.3011474609375,284.95001220703125,299.9930114746094,291.49969482421875,299.9931945800781,303.3887634277344,298.3008117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679754257202148,5.6797285079956055,2.5970015485654585e-05,4.394468307495117,1.0,0.050000000745058,0.0,298.4736633300781,410.0,9758.01953125,0.0,13466.646484375,1.0,283.1499938964844,297.0507202148437,292.2010498046875,292.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2447.755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18117900,303.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2937316894531,0.9990000128746032,1.0,0.5319398641586304,303.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2937316894531,0.9990000128746032,1.0,0.5601583123207092,303.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2937316894531,0.9990000128746032,1.0,0.4137310087680816,302.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2937316894531,0.9990000128746032,1.0,0.5601583123207092,302.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2937316894531,0.9990000128746032,1.0,2.6571497917175293,298.2936706542969,284.95001220703125,299.9847106933594,291.4931030273437,299.9848937988281,303.38787841796875,298.2933654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.050000000745058,0.0,298.4743347167969,410.0,9753.1533203125,0.0,13466.6435546875,1.0,283.1499938964844,297.0439453125,292.1944885253906,292.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2445.63671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
