time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117960,303.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2862243652344,0.9990000128746032,1.0,0.5319397449493408,303.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2862243652344,0.9990000128746032,1.0,0.5601581335067749,303.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2862243652344,0.9990000128746032,1.0,0.4137308895587921,302.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2862243652344,0.9990000128746032,1.0,0.5601581335067749,302.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2862243652344,0.9990000128746032,1.0,2.657149076461792,298.2861633300781,284.95001220703125,299.9763488769531,291.4864807128906,299.9765014648437,303.3869934082031,298.2858581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725170135498,2.597006277937908e-05,4.394482612609863,1.0,0.050000000745058,0.0,298.4749755859375,410.0,9748.2392578125,0.0,13466.640625,1.0,283.1499938964844,297.0371398925781,292.1878967285156,292.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2443.50244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118020,303.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2786560058594,0.9990000128746032,1.0,0.5319395661354065,303.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2786560058594,0.9990000128746032,1.0,0.5601579546928406,303.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2786560058594,0.9990000128746032,1.0,0.4137307703495025,302.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2786560058594,0.9990000128746032,1.0,0.5601579546928406,302.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2786560058594,0.9990000128746032,1.0,2.6571483612060547,298.2785949707031,284.95001220703125,299.9678955078125,291.47979736328125,299.96807861328125,303.38604736328125,298.2782592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.597008460725192e-05,4.394489765167236,1.0,0.050000000745058,0.0,298.4756164550781,410.0,9743.28125,0.0,13466.6376953125,1.0,283.1499938964844,297.0302734375,292.1812438964844,292.8314208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2441.353271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118080,303.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2710266113281,0.9990000128746032,1.0,0.5319394469261169,303.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2710266113281,0.9990000128746032,1.0,0.560157835483551,303.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2710266113281,0.9990000128746032,1.0,0.4137306809425354,302.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2710266113281,0.9990000128746032,1.0,0.560157835483551,302.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2710266113281,0.9990000128746032,1.0,2.6571476459503174,298.2709655761719,284.95001220703125,299.9593811035156,291.4730529785156,299.9595642089844,303.3851013183594,298.2706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679722309112549,2.597010825411417e-05,4.394496917724609,1.0,0.050000000745058,0.0,298.47625732421875,410.0,9738.275390625,0.0,13466.634765625,1.0,283.1499938964844,297.0233459472656,292.1745300292969,292.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2439.18798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118140,303.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2633361816406,0.9990000128746032,1.0,0.5319392681121826,303.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2633361816406,0.9990000128746032,1.0,0.5601577162742615,303.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2633361816406,0.9990000128746032,1.0,0.4137305617332458,302.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2633361816406,0.9990000128746032,1.0,0.5601577162742615,302.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2633361816406,0.9990000128746032,1.0,2.65714693069458,298.26324462890625,284.95001220703125,299.9507751464844,291.4662475585937,299.9509582519531,303.3841247558594,298.2629089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746627807617,5.679720878601074,2.5970128262997605e-05,4.394503593444824,1.0,0.050000000745058,0.0,298.47686767578125,410.0,9733.2177734375,0.0,13466.6328125,1.0,283.1499938964844,297.0163879394531,292.16778564453125,292.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2437.005126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118200,303.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.25555419921875,0.9990000128746032,1.0,0.5319391489028931,303.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.25555419921875,0.9990000128746032,1.0,0.5601575374603271,303.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.25555419921875,0.9990000128746032,1.0,0.4137304723262787,302.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.25555419921875,0.9990000128746032,1.0,0.5601575374603271,302.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.25555419921875,0.9990000128746032,1.0,2.6571462154388428,298.2554931640625,284.95001220703125,299.9421081542969,291.4593505859375,299.9422912597656,303.38311767578125,298.2551574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.6797194480896,2.5970150090870447e-05,4.394510269165039,1.0,0.050000000745058,0.0,298.4774780273437,410.0,9728.109375,0.0,13466.6298828125,1.0,283.1499938964844,297.00933837890625,292.16094970703125,292.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2434.8046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118260,303.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2476806640625,0.9990000128746032,1.0,0.5319390296936035,303.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2476806640625,0.9990000128746032,1.0,0.5601574182510376,303.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2476806640625,0.9990000128746032,1.0,0.4137303531169891,302.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2476806640625,0.9990000128746032,1.0,0.5601574182510376,302.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2476806640625,0.9990000128746032,1.0,2.657145500183105,298.24761962890625,284.95001220703125,299.9333190917969,291.4524230957031,299.9335327148437,303.3821105957031,298.2472839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.394516468048096,1.0,0.050000000745058,0.0,298.4780578613281,410.0,9722.9501953125,0.0,13466.626953125,1.0,283.1499938964844,297.0022277832031,292.1540832519531,292.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2432.58251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118320,303.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2397766113281,0.9990000128746032,1.0,0.531938910484314,303.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2397766113281,0.9990000128746032,1.0,0.560157299041748,303.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2397766113281,0.9990000128746032,1.0,0.413730263710022,302.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2397766113281,0.9990000128746032,1.0,0.560157299041748,302.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2397766113281,0.9990000128746032,1.0,2.657145023345948,298.2396850585937,284.95001220703125,299.9244689941406,291.4454040527344,299.9246826171875,303.38104248046875,298.2393493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.5970190108637325e-05,4.394522666931152,1.0,0.050000000745058,0.0,298.4786071777344,410.0,9717.736328125,0.0,13466.625,1.0,283.1499938964844,296.9950866699219,292.1471252441406,292.79559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2430.34130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118380,303.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.23175048828125,0.9990000128746032,1.0,0.5319387912750244,303.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.23175048828125,0.9990000128746032,1.0,0.5601571798324585,303.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.23175048828125,0.9990000128746032,1.0,0.4137301743030548,302.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.23175048828125,0.9990000128746032,1.0,0.5601571798324585,302.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.23175048828125,0.9990000128746032,1.0,2.65714430809021,298.231689453125,284.95001220703125,299.91552734375,291.4383239746094,299.9157409667969,303.37994384765625,298.2313232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741382598877,5.679715633392334,2.5970210117520764e-05,4.394528388977051,1.0,0.050000000745058,0.0,298.4791564941406,410.0,9712.4697265625,0.0,13466.6220703125,1.0,283.1499938964844,296.9878234863281,292.1401062011719,292.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2428.074951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118440,303.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2236328125,0.9990000128746032,1.0,0.5319386720657349,303.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2236328125,0.9990000128746032,1.0,0.5601570010185242,303.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2236328125,0.9990000128746032,1.0,0.4137300848960876,302.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2236328125,0.9990000128746032,1.0,0.5601570010185242,302.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2236328125,0.9990000128746032,1.0,2.657143831253052,298.2235717773437,284.95001220703125,299.906494140625,291.43115234375,299.9066772460937,303.3788146972656,298.2232360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714202880859,2.59702283074148e-05,4.394534111022949,1.0,0.050000000745058,0.0,298.47967529296875,410.0,9707.1435546875,0.0,13466.6201171875,1.0,283.1499938964844,296.9804992675781,292.13299560546875,292.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2425.787841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118500,303.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2154541015625,0.9990000128746032,1.0,0.5319385528564453,303.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2154541015625,0.9990000128746032,1.0,0.5601569414138794,303.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2154541015625,0.9990000128746032,1.0,0.4137299954891205,302.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2154541015625,0.9990000128746032,1.0,0.5601569414138794,302.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2154541015625,0.9990000128746032,1.0,2.6571431159973145,298.21539306640625,284.95001220703125,299.8973388671875,291.4239196777344,299.8975524902344,303.3776550292969,298.21502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.050000000745058,0.0,298.4801940917969,410.0,9701.755859375,0.0,13466.6171875,1.0,283.1499938964844,296.9730834960937,292.1258239746094,292.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2423.4765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118560,303.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.9990000128746032,1.0,0.5319384336471558,303.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.9990000128746032,1.0,0.5601568222045898,303.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.9990000128746032,1.0,0.4137299060821533,302.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.9990000128746032,1.0,0.5601568222045898,302.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.9990000128746032,1.0,2.657142639160156,298.20709228515625,284.95001220703125,299.8880920410156,291.4165954589844,299.8883056640625,303.3764343261719,298.2067565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679711818695068,2.5970262868213467e-05,4.394545078277588,1.0,0.050000000745058,0.0,298.4806823730469,410.0,9696.302734375,0.0,13466.615234375,1.0,283.1499938964844,296.9656066894531,292.1185607910156,292.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2421.140380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118620,303.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.19879150390625,0.9990000128746032,1.0,0.5319383144378662,303.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.19879150390625,0.9990000128746032,1.0,0.5601567029953003,303.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.19879150390625,0.9990000128746032,1.0,0.4137298166751861,302.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19879150390625,0.9990000128746032,1.0,0.5601567029953003,302.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.19879150390625,0.9990000128746032,1.0,2.657142162322998,298.19873046875,284.95001220703125,299.8787536621094,291.4091796875,299.8789367675781,303.37518310546875,298.1983642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.59702792391181e-05,4.394550323486328,1.0,0.050000000745058,0.0,298.48114013671875,410.0,9690.78515625,0.0,13466.61328125,1.0,283.1499938964844,296.9580383300781,292.1112365722656,292.7579040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2418.780517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118680,303.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903381347656,0.9990000128746032,1.0,0.5319382548332214,303.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903381347656,0.9990000128746032,1.0,0.5601565837860107,303.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903381347656,0.9990000128746032,1.0,0.4137297570705414,302.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903381347656,0.9990000128746032,1.0,0.5601565837860107,302.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1903381347656,0.9990000128746032,1.0,2.65714168548584,298.19024658203125,284.95001220703125,299.8692932128906,291.40167236328125,299.8694763183594,303.3739318847656,298.1898803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029561002273e-05,4.39455509185791,1.0,0.050000000745058,0.0,298.4815979003906,410.0,9685.1962890625,0.0,13466.611328125,1.0,283.1499938964844,296.9504089355469,292.10382080078125,292.7501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2416.394775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118740,303.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.9990000128746032,1.0,0.5319381356239319,303.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.9990000128746032,1.0,0.5601564645767212,303.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.9990000128746032,1.0,0.4137296676635742,302.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.9990000128746032,1.0,0.5601564645767212,302.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.9990000128746032,1.0,2.6571412086486816,298.1816711425781,284.95001220703125,299.8597106933594,291.39410400390625,299.8598937988281,303.3725891113281,298.1813049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.050000000745058,0.0,298.4820251464844,410.0,9679.5361328125,0.0,13466.609375,1.0,283.1499938964844,296.9426574707031,292.0963134765625,292.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2413.981201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118800,303.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1730651855469,0.9990000128746032,1.0,0.5319380760192871,303.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1730651855469,0.9990000128746032,1.0,0.5601564049720764,303.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1730651855469,0.9990000128746032,1.0,0.4137296080589294,302.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1730651855469,0.9990000128746032,1.0,0.5601564049720764,302.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1730651855469,0.9990000128746032,1.0,2.6571407318115234,298.1729736328125,284.95001220703125,299.8500061035156,291.38641357421875,299.8501892089844,303.3712463378906,298.172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.050000000745058,0.0,298.482421875,410.0,9673.8017578125,0.0,13466.607421875,1.0,283.1499938964844,296.9348449707031,292.0887451171875,292.7342834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2411.539794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118860,303.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1642150878906,0.9990000128746032,1.0,0.5319379568099976,303.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1642150878906,0.9990000128746032,1.0,0.5601562857627869,303.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1642150878906,0.9990000128746032,1.0,0.4137295186519623,302.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1642150878906,0.9990000128746032,1.0,0.5601562857627869,302.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1642150878906,0.9990000128746032,1.0,2.657140254974365,298.16412353515625,284.95001220703125,299.84002685546875,291.3790588378906,299.8402404785156,303.3693542480469,298.16375732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.5970337446779013e-05,4.39456844329834,1.0,0.050000000745058,0.0,298.4828186035156,410.0,9667.86328125,0.0,13466.60546875,1.0,283.1499938964844,296.9269104003906,292.0811767578125,292.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2409.094970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118920,303.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.155029296875,0.9990000128746032,1.0,0.5319378972053528,303.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.155029296875,0.9990000128746032,1.0,0.5601562261581421,303.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.155029296875,0.9990000128746032,1.0,0.4137294590473175,302.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.155029296875,0.9990000128746032,1.0,0.5601562261581421,302.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.155029296875,0.9990000128746032,1.0,2.657139778137207,298.15496826171875,284.95001220703125,299.8296813964844,291.3724975585937,299.82989501953125,303.3666381835937,298.1545715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.050000000745058,0.0,298.48321533203125,410.0,9661.57421875,0.0,13466.603515625,1.0,283.1499938964844,296.9188232421875,292.07391357421875,292.718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2406.718505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18118980,303.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1455078125,0.9990000128746032,1.0,0.5319377779960632,303.40625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1455078125,0.9990000128746032,1.0,0.5601561069488525,303.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1455078125,0.9990000128746032,1.0,0.4137293994426727,302.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1455078125,0.9990000128746032,1.0,0.5601561069488525,302.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1455078125,0.9990000128746032,1.0,2.657139301300049,298.1454467773437,284.95001220703125,299.81890869140625,291.3666381835937,299.81915283203125,303.3632202148437,298.14501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.6797051429748535,2.597036655060947e-05,4.394577503204346,1.0,0.050000000745058,0.0,298.4836120605469,410.0,9655.009765625,0.0,13466.6025390625,1.0,283.1499938964844,296.91046142578125,292.0671691894531,292.7110900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2404.461181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119040,303.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1356506347656,0.9990000128746032,1.0,0.5319377183914185,303.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1356506347656,0.9990000128746032,1.0,0.560155987739563,303.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1356506347656,0.9990000128746032,1.0,0.4137293100357055,302.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1356506347656,0.9990000128746032,1.0,0.560155987739563,302.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1356506347656,0.9990000128746032,1.0,2.6571390628814697,298.13555908203125,284.95001220703125,299.8077697753906,291.36151123046875,299.8080139160156,303.3592529296875,298.1351318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.050000000745058,0.0,298.4840087890625,410.0,9648.203125,0.0,13466.6005859375,1.0,283.1499938964844,296.90185546875,292.0609741210937,292.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2402.34033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119100,303.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1254577636719,0.9990000128746032,1.0,0.5319375991821289,303.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1254577636719,0.9990000128746032,1.0,0.5601559281349182,303.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1254577636719,0.9990000128746032,1.0,0.4137292504310608,302.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1254577636719,0.9990000128746032,1.0,0.5601559281349182,302.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1254577636719,0.9990000128746032,1.0,2.6571385860443115,298.1253662109375,284.95001220703125,299.7962646484375,291.3570556640625,299.7965087890625,303.3548278808594,298.1249084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039565443993e-05,4.394586086273193,1.0,0.050000000745058,0.0,298.48443603515625,410.0,9641.1787109375,0.0,13466.5986328125,1.0,283.1499938964844,296.8929138183594,292.0553894042969,292.6978454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2400.36865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119160,303.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1148986816406,0.9990000128746032,1.0,0.5319375395774841,303.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1148986816406,0.9990000128746032,1.0,0.5601558089256287,303.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1148986816406,0.9990000128746032,1.0,0.413729190826416,302.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1148986816406,0.9990000128746032,1.0,0.5601558089256287,302.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1148986816406,0.9990000128746032,1.0,2.6571381092071533,298.11480712890625,284.95001220703125,299.78436279296875,291.353271484375,299.7846069335937,303.3500061035156,298.1143493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702281951904,2.5970410206355155e-05,4.394590854644775,1.0,0.050000000745058,0.0,298.4848327636719,410.0,9633.9375,0.0,13466.5966796875,1.0,283.1499938964844,296.8836364746094,292.0503845214844,292.69207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2398.545166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119220,303.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1040344238281,0.9990000128746032,1.0,0.5319374203681946,303.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1040344238281,0.9990000128746032,1.0,0.5601557493209839,303.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1040344238281,0.9990000128746032,1.0,0.4137291014194488,302.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1040344238281,0.9990000128746032,1.0,0.5601557493209839,302.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1040344238281,0.9990000128746032,1.0,2.657137632369995,298.1039428710937,284.95001220703125,299.7720947265625,291.35009765625,299.7723388671875,303.3448486328125,298.1034545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.5970424758270383e-05,4.394595146179199,1.0,0.050000000745058,0.0,298.4852600097656,410.0,9626.4873046875,0.0,13466.5947265625,1.0,283.1499938964844,296.87408447265625,292.0460205078125,292.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2396.86962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119280,303.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09283447265625,0.9990000128746032,1.0,0.5319373607635498,303.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09283447265625,0.9990000128746032,1.0,0.5601556301116943,303.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.09283447265625,0.9990000128746032,1.0,0.4137290418148041,302.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.09283447265625,0.9990000128746032,1.0,0.5601556301116943,302.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.09283447265625,0.9990000128746032,1.0,2.657137155532837,298.0927429199219,284.95001220703125,299.75946044921875,291.3475341796875,299.7597351074219,303.3393859863281,298.0922546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970437491196208e-05,4.394599437713623,1.0,0.050000000745058,0.0,298.48565673828125,410.0,9618.8251953125,0.0,13466.5927734375,1.0,283.1499938964844,296.8642272949219,292.0422058105469,292.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2395.335205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119340,303.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.081298828125,0.9990000128746032,1.0,0.5319372415542603,303.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.081298828125,0.9990000128746032,1.0,0.5601555109024048,303.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.081298828125,0.9990000128746032,1.0,0.4137289822101593,302.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.081298828125,0.9990000128746032,1.0,0.5601555109024048,302.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.081298828125,0.9990000128746032,1.0,2.6571366786956787,298.0812072753906,284.95001220703125,299.7464599609375,291.34552001953125,299.7467346191406,303.33355712890625,298.0806884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394604206085205,1.0,0.050000000745058,0.0,298.4860534667969,410.0,9610.970703125,0.0,13466.5908203125,1.0,283.1499938964844,296.85406494140625,292.0389709472656,292.6783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2393.9453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119400,302.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0694580078125,0.9990000128746032,1.0,0.5319371819496155,303.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0694580078125,0.9990000128746032,1.0,0.56015545129776,303.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0694580078125,0.9990000128746032,1.0,0.4137288928031921,302.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0694580078125,0.9990000128746032,1.0,0.56015545129776,302.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0694580078125,0.9990000128746032,1.0,2.6571362018585205,298.0693664550781,284.95001220703125,299.7331237792969,291.34405517578125,299.7334289550781,303.3273620605469,298.06884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.050000000745058,0.0,298.4864501953125,410.0,9602.91015625,0.0,13466.58984375,1.0,283.1499938964844,296.8435974121094,292.0362548828125,292.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2392.685302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119460,302.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.5319370627403259,303.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.5601553320884705,303.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.4137288331985473,302.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.5601553320884705,302.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,2.6571357250213623,298.05718994140625,284.95001220703125,299.7194519042969,291.3431091308594,299.7197265625,303.32086181640625,298.0566711425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723739624023,5.679697513580322,2.597047932795249e-05,4.394612789154053,1.0,0.050000000745058,0.0,298.4868469238281,410.0,9594.6650390625,0.0,13466.587890625,1.0,283.1499938964844,296.83282470703125,292.0340881347656,292.6719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2391.55810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119520,302.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0448303222656,0.9990000128746032,1.0,0.5319370031356812,303.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0448303222656,0.9990000128746032,1.0,0.5601552724838257,303.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0448303222656,0.9990000128746032,1.0,0.4137287735939026,302.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0448303222656,0.9990000128746032,1.0,0.5601552724838257,302.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0448303222656,0.9990000128746032,1.0,2.657135486602783,298.04473876953125,284.95001220703125,299.7054138183594,291.3426513671875,299.7057189941406,303.31414794921875,298.044189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679697036743164,2.597049387986772e-05,4.394617080688477,1.0,0.050000000745058,0.0,298.4872131347656,410.0,9586.21875,0.0,13466.5859375,1.0,283.1499938964844,296.82177734375,292.03240966796875,292.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2390.546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119580,302.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0320739746094,0.9990000128746032,1.0,0.5319368839263916,303.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0320739746094,0.9990000128746032,1.0,0.5601551532745361,303.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0320739746094,0.9990000128746032,1.0,0.4137287139892578,302.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0320739746094,0.9990000128746032,1.0,0.5601551532745361,302.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0320739746094,0.9990000128746032,1.0,2.657135009765625,298.0319519042969,284.95001220703125,299.6910705566406,291.3426513671875,299.6913757324219,303.3072509765625,298.0314025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.679696083068848,2.5970506612793542e-05,4.394620895385742,1.0,0.050000000745058,0.0,298.48760986328125,410.0,9577.5947265625,0.0,13466.583984375,1.0,283.1499938964844,296.8104553222656,292.0312194824219,292.6676330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2389.6552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119640,302.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190124511719,0.9990000128746032,1.0,0.5319368243217468,303.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190124511719,0.9990000128746032,1.0,0.5601550936698914,303.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190124511719,0.9990000128746032,1.0,0.4137286245822906,302.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190124511719,0.9990000128746032,1.0,0.5601550936698914,302.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190124511719,0.9990000128746032,1.0,2.657134532928467,298.0188903808594,284.95001220703125,299.6763916015625,291.34307861328125,299.6766967773437,303.3002014160156,298.0183410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.597052116470877e-05,4.394625186920166,1.0,0.050000000745058,0.0,298.4880065917969,410.0,9568.7763671875,0.0,13466.58203125,1.0,283.1499938964844,296.798828125,292.03045654296875,292.6661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2388.86572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119700,302.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00567626953125,0.9990000128746032,1.0,0.5319367051124573,303.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.00567626953125,0.9990000128746032,1.0,0.5601549744606018,303.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.00567626953125,0.9990000128746032,1.0,0.4137285649776459,302.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.00567626953125,0.9990000128746032,1.0,0.5601549744606018,302.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.00567626953125,0.9990000128746032,1.0,2.6571340560913086,298.00555419921875,284.95001220703125,299.661376953125,291.3439025878906,299.6617126464844,303.2929992675781,298.0049743652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679719924926758,5.679694175720215,2.59705338976346e-05,4.39462947845459,1.0,0.050000000745058,0.0,298.4883728027344,410.0,9559.7822265625,0.0,13466.5810546875,1.0,283.1499938964844,296.7869567871094,292.0301208496094,292.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2388.180419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119760,302.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9920349121094,0.9990000128746032,1.0,0.5319366455078125,303.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9920349121094,0.9990000128746032,1.0,0.560154914855957,303.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9920349121094,0.9990000128746032,1.0,0.4137285053730011,302.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9920349121094,0.9990000128746032,1.0,0.560154914855957,302.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9920349121094,0.9990000128746032,1.0,2.6571335792541504,297.9919128417969,284.95001220703125,299.64605712890625,291.3451232910156,299.6463928222656,303.2856750488281,297.9913024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970548449549824e-05,4.394633769989014,1.0,0.050000000745058,0.0,298.48876953125,410.0,9550.615234375,0.0,13466.5791015625,1.0,283.1499938964844,296.7748107910156,292.0301818847656,292.6644592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.589599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119820,302.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9781188964844,0.9990000128746032,1.0,0.531936526298523,303.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9781188964844,0.9990000128746032,1.0,0.5601547956466675,303.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9781188964844,0.9990000128746032,1.0,0.4137284159660339,302.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9781188964844,0.9990000128746032,1.0,0.5601547956466675,302.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9781188964844,0.9990000128746032,1.0,2.657133102416992,297.9779968261719,284.95001220703125,299.63043212890625,291.3466491699219,299.6307678222656,303.2782287597656,297.9773864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.597056300146505e-05,4.3946380615234375,1.0,0.050000000745058,0.0,298.4891662597656,410.0,9541.2705078125,0.0,13466.5771484375,1.0,283.1499938964844,296.76239013671875,292.03057861328125,292.6641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119880,302.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.96392822265625,0.9990000128746032,1.0,0.5319364666938782,303.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.96392822265625,0.9990000128746032,1.0,0.5601546764373779,303.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.96392822265625,0.9990000128746032,1.0,0.4137283563613891,302.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.96392822265625,0.9990000128746032,1.0,0.5601546764373779,302.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.96392822265625,0.9990000128746032,1.0,2.657132625579834,297.9638061523437,284.95001220703125,299.614501953125,291.3485412597656,299.6148376464844,303.2706604003906,297.96319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.39464282989502,1.0,0.050000000745058,0.0,298.4896240234375,410.0,9531.748046875,0.0,13466.5751953125,1.0,283.1499938964844,296.7497253417969,292.03131103515625,292.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.655029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18119940,302.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.949462890625,0.9990000128746032,1.0,0.5319363474845886,303.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.949462890625,0.9990000128746032,1.0,0.5601546168327332,303.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.949462890625,0.9990000128746032,1.0,0.413728266954422,302.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.949462890625,0.9990000128746032,1.0,0.5601546168327332,302.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.949462890625,0.9990000128746032,1.0,2.657132148742676,297.9493408203125,284.95001220703125,299.5982666015625,291.3506774902344,299.5986022949219,303.2629699707031,297.9486999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059392428492e-05,4.39464807510376,1.0,0.050000000745058,0.0,298.4900817871094,410.0,9522.064453125,0.0,13466.5732421875,1.0,283.1499938964844,296.7367858886719,292.0323791503906,292.66461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.3017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120000,302.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9347229003906,0.9990000128746032,1.0,0.5319362282752991,303.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9347229003906,0.9990000128746032,1.0,0.5601544976234436,303.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9347229003906,0.9990000128746032,1.0,0.4137281775474548,302.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9347229003906,0.9990000128746032,1.0,0.5601544976234436,302.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9347229003906,0.9990000128746032,1.0,2.6571316719055176,297.9346008300781,284.95001220703125,299.5817565917969,291.35308837890625,299.58209228515625,303.2551574707031,297.9339599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970610295189545e-05,4.3946533203125,1.0,0.050000000745058,0.0,298.4905700683594,410.0,9512.212890625,0.0,13466.5712890625,1.0,283.1499938964844,296.7236022949219,292.0337219238281,292.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.01171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
