time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120060,302.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.91973876953125,0.9990000128746032,1.0,0.5319361090660095,303.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.91973876953125,0.9990000128746032,1.0,0.5601543188095093,303.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.91973876953125,0.9990000128746032,1.0,0.4137280881404876,302.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.91973876953125,0.9990000128746032,1.0,0.5601543188095093,302.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.91973876953125,0.9990000128746032,1.0,2.6571309566497803,297.91961669921875,284.95001220703125,299.56494140625,291.3557434082031,299.5652770996094,303.24725341796875,297.9189758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.679687976837158,2.5970630304072984e-05,4.394659519195557,1.0,0.050000000745058,0.0,298.4911193847656,410.0,9502.2080078125,0.0,13466.568359375,1.0,283.1499938964844,296.7101745605469,292.03533935546875,292.6662292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.78369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120120,302.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9045104980469,0.9990000128746032,1.0,0.53193598985672,303.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9045104980469,0.9990000128746032,1.0,0.5601541996002197,303.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9045104980469,0.9990000128746032,1.0,0.4137279987335205,302.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9045104980469,0.9990000128746032,1.0,0.5601541996002197,302.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9045104980469,0.9990000128746032,1.0,2.657130479812622,297.9043884277344,284.95001220703125,299.5478515625,291.3586120605469,299.5482177734375,303.2392578125,297.9037170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.050000000745058,0.0,298.49169921875,410.0,9492.0419921875,0.0,13466.5654296875,1.0,283.1499938964844,296.696533203125,292.03717041015625,292.6674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.605224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120180,302.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8890380859375,0.9990000128746032,1.0,0.5319358110427856,303.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8890380859375,0.9990000128746032,1.0,0.5601540207862854,303.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8890380859375,0.9990000128746032,1.0,0.4137278795242309,302.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8890380859375,0.9990000128746032,1.0,0.5601540207862854,302.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8890380859375,0.9990000128746032,1.0,2.6571295261383057,297.8888854980469,284.95001220703125,299.5304870605469,291.3616638183594,299.5308532714844,303.23114013671875,297.8882141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710865020752,5.679684638977051,2.5970675778808072e-05,4.3946733474731445,1.0,0.050000000745058,0.0,298.49237060546875,410.0,9481.7255859375,0.0,13466.5625,1.0,283.1499938964844,296.6826171875,292.0392150878906,292.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.473876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120240,302.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.873291015625,0.9990000128746032,1.0,0.5319356918334961,303.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.873291015625,0.9990000128746032,1.0,0.5601539015769958,303.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.873291015625,0.9990000128746032,1.0,0.413727730512619,302.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.873291015625,0.9990000128746032,1.0,0.5601539015769958,302.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.873291015625,0.9990000128746032,1.0,2.6571288108825684,297.8731689453125,284.95001220703125,299.5128479003906,291.3648376464844,299.5132141113281,303.2229309082031,297.8724975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679683208465576,2.597070124465972e-05,4.394681453704834,1.0,0.050000000745058,0.0,298.4931335449219,410.0,9471.255859375,0.0,13466.5595703125,1.0,283.1499938964844,296.66851806640625,292.0414123535156,292.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.378662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120300,302.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8573303222656,0.9990000128746032,1.0,0.5319355130195618,303.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8573303222656,0.9990000128746032,1.0,0.5601536631584167,303.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8573303222656,0.9990000128746032,1.0,0.4137276113033294,302.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8573303222656,0.9990000128746032,1.0,0.5601536631584167,302.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8573303222656,0.9990000128746032,1.0,2.657127857208252,297.8572082519531,284.95001220703125,299.4949645996094,291.3681640625,299.4953308105469,303.214599609375,297.85650634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597073034849018e-05,4.39469051361084,1.0,0.050000000745058,0.0,298.49395751953125,410.0,9460.6474609375,0.0,13466.5556640625,1.0,283.1499938964844,296.6541442871094,292.0437927246094,292.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.31689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120360,302.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84112548828125,0.9990000128746032,1.0,0.5319352746009827,303.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.84112548828125,0.9990000128746032,1.0,0.5601534843444824,303.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.84112548828125,0.9990000128746032,1.0,0.4137274324893951,302.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.84112548828125,0.9990000128746032,1.0,0.5601534843444824,302.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.84112548828125,0.9990000128746032,1.0,2.6571269035339355,297.84100341796875,284.95001220703125,299.476806640625,291.37158203125,299.4772033691406,303.2061767578125,297.8403015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797051429748535,5.679678916931152,2.597076309029944e-05,4.394700527191162,1.0,0.050000000745058,0.0,298.494873046875,410.0,9449.896484375,0.0,13466.5517578125,1.0,283.1499938964844,296.6395568847656,292.0462951660156,292.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.279052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120420,302.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.82470703125,0.9990000128746032,1.0,0.5319350361824036,303.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.82470703125,0.9990000128746032,1.0,0.5601532459259033,303.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82470703125,0.9990000128746032,1.0,0.4137272536754608,302.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82470703125,0.9990000128746032,1.0,0.5601532459259033,302.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82470703125,0.9990000128746032,1.0,2.65712571144104,297.8245544433594,284.95001220703125,299.4584045410156,291.37506103515625,299.45880126953125,303.1976623535156,297.8238525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.679676532745361,2.597079947008752e-05,4.394711971282959,1.0,0.050000000745058,0.0,298.49591064453125,410.0,9439.00390625,0.0,13466.546875,1.0,283.1499938964844,296.6247863769531,292.0489196777344,292.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.25830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120480,302.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8080749511719,0.9990000128746032,1.0,0.5319347977638245,303.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8080749511719,0.9990000128746032,1.0,0.5601529479026794,303.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8080749511719,0.9990000128746032,1.0,0.4137270748615265,302.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8080749511719,0.9990000128746032,1.0,0.5601529479026794,302.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8080749511719,0.9990000128746032,1.0,2.6571245193481445,297.80792236328125,284.95001220703125,299.4397888183594,291.37860107421875,299.4401550292969,303.1890563964844,297.80718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.5970837668864988e-05,4.394724369049072,1.0,0.050000000745058,0.0,298.4970092773437,410.0,9427.96484375,0.0,13466.5419921875,1.0,283.1499938964844,296.6098022460937,292.05157470703125,292.6780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.2470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120540,302.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.5319344997406006,303.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.5601526498794556,303.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.4137268662452698,302.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.5601526498794556,302.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,2.65712308883667,297.7910461425781,284.95001220703125,299.4208984375,291.38214111328125,299.4212646484375,303.18035888671875,297.7903137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088132461068e-05,4.394737720489502,1.0,0.050000000745058,0.0,298.49822998046875,410.0,9416.798828125,0.0,13466.5361328125,1.0,283.1499938964844,296.5945739746094,292.0542907714844,292.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.24072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120600,302.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.77410888671875,0.9990000128746032,1.0,0.5319342017173767,303.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.77410888671875,0.9990000128746032,1.0,0.5601523518562317,303.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.77410888671875,0.9990000128746032,1.0,0.4137266278266907,302.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.77410888671875,0.9990000128746032,1.0,0.5601523518562317,302.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.77410888671875,0.9990000128746032,1.0,2.657121658325196,297.7739562988281,284.95001220703125,299.4017944335937,291.3856811523437,299.4021911621094,303.17156982421875,297.7732238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.5970928618335165e-05,4.394752025604248,1.0,0.050000000745058,0.0,298.49957275390625,410.0,9405.5166015625,0.0,13466.5302734375,1.0,283.1499938964844,296.57916259765625,292.0570373535156,292.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.231201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120660,302.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7568359375,0.9990000128746032,1.0,0.5319339036941528,303.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7568359375,0.9990000128746032,1.0,0.5601520538330078,303.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7568359375,0.9990000128746032,1.0,0.4137263894081116,302.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7568359375,0.9990000128746032,1.0,0.5601520538330078,302.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7568359375,0.9990000128746032,1.0,2.6571199893951416,297.7566833496094,284.95001220703125,299.3824462890625,291.38916015625,299.3828430175781,303.16265869140625,297.75592041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690837860107,5.679664611816406,2.5970979550038464e-05,4.394767761230469,1.0,0.050000000745058,0.0,298.5010070800781,410.0,9394.09375,0.0,13466.5244140625,1.0,283.1499938964844,296.5635681152344,292.0597839355469,292.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.212158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120720,302.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7393493652344,0.9990000128746032,1.0,0.5319335460662842,303.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7393493652344,0.9990000128746032,1.0,0.5601516962051392,303.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7393493652344,0.9990000128746032,1.0,0.4137261211872101,302.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7393493652344,0.9990000128746032,1.0,0.5601516962051392,302.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7393493652344,0.9990000128746032,1.0,2.657118320465088,297.7391967773437,284.95001220703125,299.3628845214844,291.3926086425781,299.36328125,303.1536865234375,297.7384338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971032300731167e-05,4.394784450531006,1.0,0.050000000745058,0.0,298.5025329589844,410.0,9382.556640625,0.0,13466.517578125,1.0,283.1499938964844,296.5477905273437,292.0625,292.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120780,302.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7216491699219,0.9990000128746032,1.0,0.5319331884384155,303.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7216491699219,0.9990000128746032,1.0,0.5601512789726257,303.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7216491699219,0.9990000128746032,1.0,0.4137258231639862,302.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7216491699219,0.9990000128746032,1.0,0.5601512789726257,302.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7216491699219,0.9990000128746032,1.0,2.657116651535034,297.7215270996094,284.95001220703125,299.3431091308594,291.3959655761719,299.343505859375,303.1446228027344,297.72076416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.050000000745058,0.0,298.5041198730469,410.0,9370.890625,0.0,13466.509765625,1.0,283.1499938964844,296.53179931640625,292.0651550292969,292.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.11962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120840,302.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.70379638671875,0.9990000128746032,1.0,0.5319328308105469,303.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.70379638671875,0.9990000128746032,1.0,0.5601509213447571,303.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.70379638671875,0.9990000128746032,1.0,0.4137255251407623,302.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.70379638671875,0.9990000128746032,1.0,0.5601509213447571,302.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.70379638671875,0.9990000128746032,1.0,2.6571147441864014,297.7036437988281,284.95001220703125,299.3231201171875,291.3992004394531,299.32354736328125,303.1354675292969,297.702880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.050000000745058,0.0,298.5058288574219,410.0,9359.1181640625,0.0,13466.5029296875,1.0,283.1499938964844,296.5156555175781,292.0677490234375,292.69073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2385.0341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120900,302.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6857604980469,0.9990000128746032,1.0,0.5319324731826782,303.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6857604980469,0.9990000128746032,1.0,0.5601505041122437,303.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6857604980469,0.9990000128746032,1.0,0.4137252271175384,302.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6857604980469,0.9990000128746032,1.0,0.5601505041122437,302.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6857604980469,0.9990000128746032,1.0,2.657112598419189,297.6855773925781,284.95001220703125,299.3029479980469,291.4022827148437,299.3033752441406,303.126220703125,297.684814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394839763641357,1.0,0.050000000745058,0.0,298.507568359375,410.0,9347.224609375,0.0,13466.494140625,1.0,283.1499938964844,296.49932861328125,292.0702209472656,292.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.910888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18120960,302.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675109863281,0.9990000128746032,1.0,0.5319320559501648,303.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675109863281,0.9990000128746032,1.0,0.5601500272750854,303.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675109863281,0.9990000128746032,1.0,0.4137249290943146,302.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675109863281,0.9990000128746032,1.0,0.5601500272750854,302.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675109863281,0.9990000128746032,1.0,2.6571106910705566,297.6673583984375,284.95001220703125,299.2825622558594,291.4052429199219,299.2829895019531,303.1169128417969,297.66656494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671287536621,5.679645538330078,2.597127422632184e-05,4.394859790802002,1.0,0.050000000745058,0.0,298.5093994140625,410.0,9335.232421875,0.0,13466.486328125,1.0,283.1499938964844,296.4828186035156,292.07257080078125,292.6944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.748779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121020,302.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.64910888671875,0.9990000128746032,1.0,0.5319316387176514,303.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64910888671875,0.9990000128746032,1.0,0.560149610042572,303.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64910888671875,0.9990000128746032,1.0,0.4137246012687683,302.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.64910888671875,0.9990000128746032,1.0,0.560149610042572,302.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64910888671875,0.9990000128746032,1.0,2.6571085453033447,297.6489562988281,284.95001220703125,299.2619934082031,291.407958984375,299.2624206542969,303.10748291015625,297.6481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679641246795654,2.5971339709940366e-05,4.394879817962647,1.0,0.050000000745058,0.0,298.51123046875,410.0,9323.1240234375,0.0,13466.478515625,1.0,283.1499938964844,296.4661560058594,292.0747985839844,292.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.538818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121080,302.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.63055419921875,0.9990000128746032,1.0,0.5319312214851379,303.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.63055419921875,0.9990000128746032,1.0,0.5601491928100586,303.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.63055419921875,0.9990000128746032,1.0,0.413724273443222,302.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.63055419921875,0.9990000128746032,1.0,0.5601491928100586,302.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.63055419921875,0.9990000128746032,1.0,2.657106637954712,297.6304016113281,284.95001220703125,299.2412414550781,291.4104919433594,299.2416687011719,303.0979919433594,297.62957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636478424072,2.597140519355889e-05,4.394900798797607,1.0,0.050000000745058,0.0,298.5131225585937,410.0,9310.912109375,0.0,13466.4697265625,1.0,283.1499938964844,296.4493713378906,292.0768127441406,292.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2384.274169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121140,302.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.61181640625,0.9990000128746032,1.0,0.5319308042526245,303.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.61181640625,0.9990000128746032,1.0,0.5601487159729004,303.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.61181640625,0.9990000128746032,1.0,0.4137239456176758,302.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.61181640625,0.9990000128746032,1.0,0.5601487159729004,302.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61181640625,0.9990000128746032,1.0,2.6571044921875,297.61163330078125,284.95001220703125,299.2203063964844,291.41278076171875,299.2207336425781,303.08837890625,297.61083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971472496166825e-05,4.39492130279541,1.0,0.050000000745058,0.0,298.5150146484375,410.0,9298.6103515625,0.0,13466.4609375,1.0,283.1499938964844,296.432373046875,292.07861328125,292.6988220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2383.941650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121200,302.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929260253906,0.9990000128746032,1.0,0.5319303870201111,303.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929260253906,0.9990000128746032,1.0,0.560148298740387,303.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929260253906,0.9990000128746032,1.0,0.4137236177921295,302.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929260253906,0.9990000128746032,1.0,0.560148298740387,302.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929260253906,0.9990000128746032,1.0,2.657102346420288,297.5927429199219,284.95001220703125,299.19921875,291.414794921875,299.1996459960937,303.07867431640625,297.5919494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153797978536e-05,4.394942283630371,1.0,0.050000000745058,0.0,298.51690673828125,410.0,9286.2197265625,0.0,13466.453125,1.0,283.1499938964844,296.41522216796875,292.0802307128906,292.69989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2383.547607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121260,302.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5738525390625,0.9990000128746032,1.0,0.5319299697875977,303.078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5738525390625,0.9990000128746032,1.0,0.5601478219032288,303.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5738525390625,0.9990000128746032,1.0,0.4137232899665832,302.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5738525390625,0.9990000128746032,1.0,0.5601478219032288,302.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5738525390625,0.9990000128746032,1.0,2.657100200653076,297.5736999511719,284.95001220703125,299.1779479980469,291.4165344238281,299.1783752441406,303.06890869140625,297.5728759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623603820801,2.5971605282393284e-05,4.394962787628174,1.0,0.050000000745058,0.0,298.5187683105469,410.0,9273.732421875,0.0,13466.4443359375,1.0,283.1499938964844,296.39794921875,292.0815734863281,292.70068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2383.076416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121320,302.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5546569824219,0.9990000128746032,1.0,0.5319295525550842,303.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5546569824219,0.9990000128746032,1.0,0.5601474046707153,303.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5546569824219,0.9990000128746032,1.0,0.413722962141037,302.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5546569824219,0.9990000128746032,1.0,0.5601474046707153,302.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5546569824219,0.9990000128746032,1.0,2.657098293304444,297.55450439453125,284.95001220703125,299.156494140625,291.41796875,299.1569519042969,303.0590209960937,297.5536804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.050000000745058,0.0,298.5205993652344,410.0,9261.1591796875,0.0,13466.4365234375,1.0,283.1499938964844,296.3805236816406,292.0826416015625,292.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2382.5244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121380,302.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5353088378906,0.9990000128746032,1.0,0.5319291353225708,303.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5353088378906,0.9990000128746032,1.0,0.5601469874382019,303.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5353088378906,0.9990000128746032,1.0,0.4137226641178131,302.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5353088378906,0.9990000128746032,1.0,0.5601469874382019,302.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5353088378906,0.9990000128746032,1.0,2.6570961475372314,297.53515625,284.95001220703125,299.1349182128906,291.4190368652344,299.1353454589844,303.049072265625,297.5343322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615020751953,2.597173261165153e-05,4.395002365112305,1.0,0.050000000745058,0.0,298.5223999023437,410.0,9248.49609375,0.0,13466.427734375,1.0,283.1499938964844,296.3629455566406,292.0834045410156,292.7014465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2381.884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121440,302.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5158386230469,0.9990000128746032,1.0,0.5319287776947021,303.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5158386230469,0.9990000128746032,1.0,0.5601465702056885,303.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5158386230469,0.9990000128746032,1.0,0.4137223660945892,302.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5158386230469,0.9990000128746032,1.0,0.5601465702056885,302.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5158386230469,0.9990000128746032,1.0,2.657094240188598,297.51568603515625,284.95001220703125,299.1131896972656,291.41973876953125,299.1136169433594,303.0390014648437,297.51483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021438598633,1.0,0.050000000745058,0.0,298.5241394042969,410.0,9235.7587890625,0.0,13466.419921875,1.0,283.1499938964844,296.34527587890625,292.0838623046875,292.7013854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2381.160400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121500,302.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4962463378906,0.9990000128746032,1.0,0.5319283604621887,303.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4962463378906,0.9990000128746032,1.0,0.5601462125778198,303.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4962463378906,0.9990000128746032,1.0,0.4137220680713653,302.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4962463378906,0.9990000128746032,1.0,0.5601462125778198,302.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4962463378906,0.9990000128746032,1.0,2.657092332839966,297.4960632324219,284.95001220703125,299.09130859375,291.4200744628906,299.0917358398437,303.02886962890625,297.4952392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971852664952166e-05,4.3950395584106445,1.0,0.050000000745058,0.0,298.5258178710937,410.0,9222.9345703125,0.0,13466.4130859375,1.0,283.1499938964844,296.32745361328125,292.083984375,292.7009582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2380.33056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121560,302.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4765014648437,0.9990000128746032,1.0,0.5319280028343201,303.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4765014648437,0.9990000128746032,1.0,0.5601457953453064,303.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4765014648437,0.9990000128746032,1.0,0.4137217998504638,302.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4765014648437,0.9990000128746032,1.0,0.5601457953453064,302.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4765014648437,0.9990000128746032,1.0,2.657090663909912,297.4763488769531,284.95001220703125,299.0692749023437,291.41998291015625,299.0697326660156,303.0186462402344,297.4754943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190905362368e-05,4.395057201385498,1.0,0.050000000745058,0.0,298.52740478515625,410.0,9210.0439453125,0.0,13466.4052734375,1.0,283.1499938964844,296.3095092773437,292.083740234375,292.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2379.403564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121620,302.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4566650390625,0.9990000128746032,1.0,0.5319277048110962,303.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4566650390625,0.9990000128746032,1.0,0.5601454377174377,303.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4566650390625,0.9990000128746032,1.0,0.4137215316295624,302.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4566650390625,0.9990000128746032,1.0,0.5601454377174377,302.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4566650390625,0.9990000128746032,1.0,2.6570889949798584,297.4564819335937,284.95001220703125,299.047119140625,291.4194641113281,299.0475769042969,303.0083312988281,297.45562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.597196180431638e-05,4.395073890686035,1.0,0.050000000745058,0.0,298.5289306640625,410.0,9197.078125,0.0,13466.3984375,1.0,283.1499938964844,296.2914733886719,292.0830993652344,292.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2378.366455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121680,302.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.43670654296875,0.9990000128746032,1.0,0.5319273471832275,303.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.43670654296875,0.9990000128746032,1.0,0.5601451396942139,303.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.43670654296875,0.9990000128746032,1.0,0.4137212932109833,302.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.43670654296875,0.9990000128746032,1.0,0.5601451396942139,302.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.43670654296875,0.9990000128746032,1.0,2.6570873260498047,297.4365234375,284.95001220703125,299.0248718261719,291.4184875488281,299.0253295898437,302.9979553222656,297.4356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201273601968e-05,4.395089626312256,1.0,0.050000000745058,0.0,298.5303649902344,410.0,9184.0419921875,0.0,13466.392578125,1.0,283.1499938964844,296.2733154296875,292.08209228515625,292.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2377.2177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121740,302.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4166259765625,0.9990000128746032,1.0,0.5319270491600037,302.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4166259765625,0.9990000128746032,1.0,0.56014484167099,303.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4166259765625,0.9990000128746032,1.0,0.4137210547924042,302.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4166259765625,0.9990000128746032,1.0,0.56014484167099,302.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4166259765625,0.9990000128746032,1.0,2.65708589553833,297.4164428710937,284.95001220703125,299.0024719238281,291.4170227050781,299.0029296875,302.98748779296875,297.41558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.395103931427002,1.0,0.050000000745058,0.0,298.5316772460937,410.0,9170.9443359375,0.0,13466.38671875,1.0,283.1499938964844,296.2550354003906,292.0805969238281,292.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2375.94189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121800,302.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3964233398437,0.9990000128746032,1.0,0.5319268107414246,302.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3964233398437,0.9990000128746032,1.0,0.5601445436477661,303.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3964233398437,0.9990000128746032,1.0,0.4137208461761474,302.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3964233398437,0.9990000128746032,1.0,0.5601445436477661,302.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3964233398437,0.9990000128746032,1.0,2.6570844650268555,297.3962707519531,284.95001220703125,298.9799499511719,291.4150695800781,298.9804382324219,302.9769287109375,297.3953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.39511775970459,1.0,0.050000000745058,0.0,298.5329284667969,410.0,9157.7861328125,0.0,13466.380859375,1.0,283.1499938964844,296.2366638183594,292.07867431640625,292.6930847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2374.5419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121860,302.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.37615966796875,0.9990000128746032,1.0,0.5319265127182007,302.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.37615966796875,0.9990000128746032,1.0,0.5601442456245422,303.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.37615966796875,0.9990000128746032,1.0,0.4137206375598907,302.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.37615966796875,0.9990000128746032,1.0,0.5601442456245422,302.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.37615966796875,0.9990000128746032,1.0,2.65708327293396,297.3759765625,284.95001220703125,298.95733642578125,291.4125671386719,298.95782470703125,302.9661560058594,297.3750915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.597214370325673e-05,4.395130157470703,1.0,0.050000000745058,0.0,298.5340576171875,410.0,9144.5751953125,0.0,13466.3759765625,1.0,283.1499938964844,296.2181701660156,292.0762634277344,292.6901550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2373.002685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121920,302.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35577392578125,0.9990000128746032,1.0,0.5319263339042664,302.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35577392578125,0.9990000128746032,1.0,0.5601440072059631,303.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.35577392578125,0.9990000128746032,1.0,0.4137204587459564,302.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35577392578125,0.9990000128746032,1.0,0.5601440072059631,302.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.35577392578125,0.9990000128746032,1.0,2.6570820808410645,297.3555908203125,284.95001220703125,298.93463134765625,291.4095458984375,298.9350891113281,302.9552307128906,297.3547058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.5972180083044805e-05,4.3951416015625,1.0,0.050000000745058,0.0,298.5350952148437,410.0,9131.30859375,0.0,13466.37109375,1.0,283.1499938964844,296.1996154785156,292.0733642578125,292.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2371.327880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18121980,302.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3352966308594,0.9990000128746032,1.0,0.5319260954856873,302.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3352966308594,0.9990000128746032,1.0,0.560143768787384,303.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3352966308594,0.9990000128746032,1.0,0.4137203097343445,302.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3352966308594,0.9990000128746032,1.0,0.560143768787384,302.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3352966308594,0.9990000128746032,1.0,2.657080888748169,297.33514404296875,284.95001220703125,298.9118347167969,291.4059143066406,298.91229248046875,302.94415283203125,297.3342590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.050000000745058,0.0,298.5360412597656,410.0,9117.994140625,0.0,13466.3671875,1.0,283.1499938964844,296.18096923828125,292.0699157714844,292.6827697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2369.50439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122040,302.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.31475830078125,0.9990000128746032,1.0,0.5319259166717529,302.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.31475830078125,0.9990000128746032,1.0,0.5601435899734497,303.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.31475830078125,0.9990000128746032,1.0,0.4137201607227325,302.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.31475830078125,0.9990000128746032,1.0,0.5601435899734497,302.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.31475830078125,0.9990000128746032,1.0,2.6570799350738525,297.3145751953125,284.95001220703125,298.888916015625,291.4017028808594,298.889404296875,302.9330139160156,297.3136901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.5972241928684525e-05,4.395161151885986,1.0,0.050000000745058,0.0,298.5368957519531,410.0,9104.630859375,0.0,13466.36328125,1.0,283.1499938964844,296.1622314453125,292.06591796875,292.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2367.534423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122100,302.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.29412841796875,0.9990000128746032,1.0,0.5319257378578186,302.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.29412841796875,0.9990000128746032,1.0,0.5601434111595154,303.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.29412841796875,0.9990000128746032,1.0,0.4137200117111206,302.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.29412841796875,0.9990000128746032,1.0,0.5601434111595154,302.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29412841796875,0.9990000128746032,1.0,2.6570792198181152,297.2939453125,284.95001220703125,298.8659362792969,291.3968811035156,298.8664245605469,302.9218139648437,297.2930603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679579734802246,2.597226921352558e-05,4.395169258117676,1.0,0.050000000745058,0.0,298.5376281738281,410.0,9091.2275390625,0.0,13466.359375,1.0,283.1499938964844,296.1434020996094,292.06134033203125,292.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2365.402099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
