time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,302.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2734375,0.9990000128746032,1.0,0.531925618648529,302.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2734375,0.9990000128746032,1.0,0.5601432919502258,303.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2734375,0.9990000128746032,1.0,0.413719892501831,302.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2734375,0.9990000128746032,1.0,0.5601432919502258,302.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2734375,0.9990000128746032,1.0,2.657078504562378,297.27325439453125,284.95001220703125,298.8428955078125,291.3913879394531,298.8433532714844,302.9105224609375,297.2723388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972292860387824e-05,4.395176410675049,1.0,0.050000000745058,0.0,298.5382995605469,410.0,9077.783203125,0.0,13466.3564453125,1.0,283.1499938964844,296.12451171875,292.05621337890625,292.66754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2363.11328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122220,302.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2526550292969,0.9990000128746032,1.0,0.5319254398345947,302.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2526550292969,0.9990000128746032,1.0,0.5601431131362915,303.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2526550292969,0.9990000128746032,1.0,0.4137198030948639,302.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2526550292969,0.9990000128746032,1.0,0.5601431131362915,302.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2526550292969,0.9990000128746032,1.0,2.6570777893066406,297.2524719238281,284.95001220703125,298.8197631835937,291.38525390625,298.8202209472656,302.8991394042969,297.2515869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972312869271263e-05,4.3951826095581055,1.0,0.050000000745058,0.0,298.5388488769531,410.0,9064.302734375,0.0,13466.3544921875,1.0,283.1499938964844,296.1055603027344,292.0504455566406,292.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2360.656494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122280,302.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318115234375,0.9990000128746032,1.0,0.53192538022995,302.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318115234375,0.9990000128746032,1.0,0.560142993927002,303.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318115234375,0.9990000128746032,1.0,0.4137197136878967,302.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318115234375,0.9990000128746032,1.0,0.560142993927002,302.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318115234375,0.9990000128746032,1.0,2.6570773124694824,297.2316589355469,284.95001220703125,298.79656982421875,291.3784484863281,298.7970275878906,302.8877258300781,297.2307434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.050000000745058,0.0,298.5393371582031,410.0,9050.7880859375,0.0,13466.3515625,1.0,283.1499938964844,296.0865478515625,292.0440673828125,292.65435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2358.0302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122340,302.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2109375,0.9990000128746032,1.0,0.5319252610206604,302.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2109375,0.9990000128746032,1.0,0.5601429343223572,303.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2109375,0.9990000128746032,1.0,0.4137196540832519,302.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2109375,0.9990000128746032,1.0,0.5601429343223572,302.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2109375,0.9990000128746032,1.0,2.657076835632324,297.21075439453125,284.95001220703125,298.7733154296875,291.37091064453125,298.7737731933594,302.8762512207031,297.2098693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972343792091124e-05,4.395192623138428,1.0,0.050000000745058,0.0,298.5397644042969,410.0,9037.2451171875,0.0,13466.3505859375,1.0,283.1499938964844,296.06744384765625,292.0370178222656,292.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.223388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122400,302.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1899719238281,0.9990000128746032,1.0,0.5319252014160156,302.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1899719238281,0.9990000128746032,1.0,0.5601428747177124,303.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1899719238281,0.9990000128746032,1.0,0.4137195944786072,302.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1899719238281,0.9990000128746032,1.0,0.5601428747177124,302.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1899719238281,0.9990000128746032,1.0,2.657076597213745,297.1897888183594,284.95001220703125,298.75,291.3626403808594,298.7504577636719,302.8647155761719,297.1889038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,1.0,0.050000000745058,0.0,298.5400695800781,410.0,9023.6435546875,0.0,13466.3486328125,1.0,283.1499938964844,296.0483093261719,292.029296875,292.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2352.23681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122460,302.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1688537597656,0.9990000128746032,1.0,0.5319251418113708,302.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1688537597656,0.9990000128746032,1.0,0.5601428151130676,303.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1688537597656,0.9990000128746032,1.0,0.4137195646762848,302.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1688537597656,0.9990000128746032,1.0,0.5601428151130676,302.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1688537597656,0.9990000128746032,1.0,2.657076120376587,297.1686706542969,284.95001220703125,298.7263488769531,291.35369873046875,298.7268371582031,302.8531188964844,297.1677551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.050000000745058,0.0,298.5403137207031,410.0,9009.806640625,0.0,13466.34765625,1.0,283.1499938964844,296.02911376953125,292.0208740234375,292.629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2349.0576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122520,302.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.5319250822067261,302.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.5601427555084229,303.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.4137195348739624,302.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.5601427555084229,301.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,2.657076120376587,297.1470642089844,284.95001220703125,298.7020263671875,291.3441467285156,298.7025451660156,302.8414306640625,297.1461181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.050000000745058,0.0,298.54052734375,410.0,8995.310546875,0.0,13466.3466796875,1.0,283.1499938964844,296.0097045898437,292.0118408203125,292.6200561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2345.702392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122580,302.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.12506103515625,0.9990000128746032,1.0,0.5319250822067261,302.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.12506103515625,0.9990000128746032,1.0,0.5601426959037781,303.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.12506103515625,0.9990000128746032,1.0,0.41371950507164,302.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.12506103515625,0.9990000128746032,1.0,0.5601426959037781,301.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.12506103515625,0.9990000128746032,1.0,2.657075881958008,297.1248779296875,284.95001220703125,298.6771240234375,291.33404541015625,298.6776428222656,302.8296813964844,297.1239013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972374714910984e-05,4.395202159881592,1.0,0.050000000745058,0.0,298.5406188964844,410.0,8980.3623046875,0.0,13466.3466796875,1.0,283.1499938964844,295.9899597167969,292.0021667480469,292.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2342.15576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122640,302.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.10235595703125,0.9990000128746032,1.0,0.5319250822067261,302.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10235595703125,0.9990000128746032,1.0,0.5601426959037781,303.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.10235595703125,0.9990000128746032,1.0,0.41371950507164,302.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10235595703125,0.9990000128746032,1.0,0.5601426959037781,301.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.10235595703125,0.9990000128746032,1.0,2.657075881958008,297.1021728515625,284.95001220703125,298.651611328125,291.3233337402344,298.6521301269531,302.8177795410156,297.1011657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.050000000745058,0.0,298.5406799316406,410.0,8965.03515625,0.0,13466.345703125,1.0,283.1499938964844,295.96978759765625,291.991943359375,292.59893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2338.43701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122700,302.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0791320800781,0.9990000128746032,1.0,0.5319250822067261,302.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0791320800781,0.9990000128746032,1.0,0.5601426959037781,303.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0791320800781,0.9990000128746032,1.0,0.41371950507164,302.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0791320800781,0.9990000128746032,1.0,0.5601426959037781,301.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0791320800781,0.9990000128746032,1.0,2.657075881958008,297.07891845703125,284.95001220703125,298.6255187988281,291.3121032714844,298.6260681152344,302.8057556152344,297.0779113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.050000000745058,0.0,298.5406799316406,410.0,8949.3935546875,0.0,13466.345703125,1.0,283.1499938964844,295.9491271972656,291.9811096191406,292.5874328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2334.535400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122760,302.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.055419921875,0.9990000128746032,1.0,0.5319250822067261,302.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.055419921875,0.9990000128746032,1.0,0.5601426959037781,303.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.055419921875,0.9990000128746032,1.0,0.41371950507164,302.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.055419921875,0.9990000128746032,1.0,0.5601426959037781,301.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.055419921875,0.9990000128746032,1.0,2.657075881958008,297.0552062988281,284.95001220703125,298.5989074707031,291.30035400390625,298.5994567871094,302.79364013671875,297.0541687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.5972374714910984e-05,4.395202159881592,1.0,0.050000000745058,0.0,298.5406188964844,410.0,8933.4521484375,0.0,13466.3466796875,1.0,283.1499938964844,295.927978515625,291.9696960449219,292.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2330.46435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122820,302.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0312194824219,0.9990000128746032,1.0,0.5319250822067261,302.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0312194824219,0.9990000128746032,1.0,0.5601427555084229,303.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0312194824219,0.9990000128746032,1.0,0.4137195348739624,302.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0312194824219,0.9990000128746032,1.0,0.5601427555084229,301.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0312194824219,0.9990000128746032,1.0,2.657076120376587,297.031005859375,284.95001220703125,298.57177734375,291.2880859375,298.57232666015625,302.7813415527344,297.02996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.050000000745058,0.0,298.5404968261719,410.0,8917.228515625,0.0,13466.3466796875,1.0,283.1499938964844,295.9064025878906,291.9577941894531,292.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2326.229736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122880,302.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.006591796875,0.9990000128746032,1.0,0.5319251418113708,302.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.006591796875,0.9990000128746032,1.0,0.5601428151130676,303.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.006591796875,0.9990000128746032,1.0,0.4137195646762848,302.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.006591796875,0.9990000128746032,1.0,0.5601428151130676,301.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.006591796875,0.9990000128746032,1.0,2.657076120376587,297.0063781738281,284.95001220703125,298.54412841796875,291.2753295898437,298.5447082519531,302.7689514160156,297.0053100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.050000000745058,0.0,298.54034423828125,410.0,8900.7294921875,0.0,13466.34765625,1.0,283.1499938964844,295.8843994140625,291.9453430175781,292.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2321.8427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18122940,302.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.98150634765625,0.9990000128746032,1.0,0.5319252014160156,302.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.98150634765625,0.9990000128746032,1.0,0.5601428151130676,303.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.98150634765625,0.9990000128746032,1.0,0.4137195944786072,302.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.98150634765625,0.9990000128746032,1.0,0.5601428151130676,301.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.98150634765625,0.9990000128746032,1.0,2.657076358795166,296.9812927246094,284.95001220703125,298.5160522460937,291.2621154785156,298.5166015625,302.75640869140625,296.9801940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597235652501695e-05,4.395196437835693,1.0,0.050000000745058,0.0,298.54010009765625,410.0,8883.9990234375,0.0,13466.3486328125,1.0,283.1499938964844,295.8619384765625,291.9324035644531,292.5357360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2317.296630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123000,302.359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9560241699219,0.9990000128746032,1.0,0.5319252610206604,302.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9560241699219,0.9990000128746032,1.0,0.5601428747177124,303.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9560241699219,0.9990000128746032,1.0,0.4137196242809295,302.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9560241699219,0.9990000128746032,1.0,0.5601428747177124,301.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9560241699219,0.9990000128746032,1.0,2.657076835632324,296.955810546875,284.95001220703125,298.48748779296875,291.2484741210937,298.48809814453125,302.7437438964844,296.9546813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.597234743006993e-05,4.395193576812744,1.0,0.050000000745058,0.0,298.53985595703125,410.0,8867.0224609375,0.0,13466.349609375,1.0,283.1499938964844,295.839111328125,291.91900634765625,292.521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2312.612548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123060,302.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9301452636719,0.9990000128746032,1.0,0.5319253206253052,302.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9301452636719,0.9990000128746032,1.0,0.560142993927002,303.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9301452636719,0.9990000128746032,1.0,0.4137196838855743,302.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9301452636719,0.9990000128746032,1.0,0.560142993927002,301.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9301452636719,0.9990000128746032,1.0,2.657077074050904,296.929931640625,284.95001220703125,298.45855712890625,291.234375,298.4591369628906,302.7309265136719,296.9288024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679575443267822,2.5972334697144103e-05,4.395189762115479,1.0,0.050000000745058,0.0,298.5395202636719,410.0,8849.8310546875,0.0,13466.3515625,1.0,283.1499938964844,295.8158874511719,291.9051208496094,292.5067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2307.7861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123120,302.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9039306640625,0.9990000128746032,1.0,0.53192538022995,302.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9039306640625,0.9990000128746032,1.0,0.5601430535316467,303.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9039306640625,0.9990000128746032,1.0,0.4137197434902191,302.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9039306640625,0.9990000128746032,1.0,0.5601430535316467,301.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9039306640625,0.9990000128746032,1.0,2.657077550888061,296.9036865234375,284.95001220703125,298.42919921875,291.21990966796875,298.4298095703125,302.7179870605469,296.9025573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232196421828e-05,4.395185947418213,1.0,0.050000000745058,0.0,298.5391540527344,410.0,8832.43359375,0.0,13466.3525390625,1.0,283.1499938964844,295.7923278808594,291.89080810546875,292.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2302.83154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123180,302.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8773498535156,0.9990000128746032,1.0,0.5319254994392395,302.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8773498535156,0.9990000128746032,1.0,0.5601431727409363,303.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8773498535156,0.9990000128746032,1.0,0.4137198328971863,302.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8773498535156,0.9990000128746032,1.0,0.5601431727409363,301.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8773498535156,0.9990000128746032,1.0,2.65707802772522,296.8771057128906,284.95001220703125,298.39947509765625,291.2050170898437,298.40008544921875,302.7049560546875,296.8759460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972307412303053e-05,4.395181655883789,1.0,0.050000000745058,0.0,298.53875732421875,410.0,8814.853515625,0.0,13466.3544921875,1.0,283.1499938964844,295.7684020996094,291.8760681152344,292.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2297.746826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123240,302.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8504638671875,0.9990000128746032,1.0,0.531925618648529,302.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8504638671875,0.9990000128746032,1.0,0.5601432919502258,303.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8504638671875,0.9990000128746032,1.0,0.413719892501831,302.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8504638671875,0.9990000128746032,1.0,0.5601432919502258,301.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8504638671875,0.9990000128746032,1.0,2.657078504562378,296.8502197265625,284.95001220703125,298.36944580078125,291.1897888183594,298.3700561523437,302.6917724609375,296.8490600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972292860387824e-05,4.395176410675049,1.0,0.050000000745058,0.0,298.5382995605469,410.0,8797.0927734375,0.0,13466.3564453125,1.0,283.1499938964844,295.7441711425781,291.8609313964844,292.45977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2292.547607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123300,302.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5319256782531738,302.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5601433515548706,303.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.4137199819087982,302.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5601433515548706,301.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,2.657078981399536,296.8230285644531,284.95001220703125,298.33905029296875,291.1741943359375,298.3396911621094,302.678466796875,296.82183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.050000000745058,0.0,298.5378112792969,410.0,8779.1728515625,0.0,13466.3583984375,1.0,283.1499938964844,295.7196044921875,291.8454284667969,292.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2287.2333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123360,302.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958068847656,0.9990000128746032,1.0,0.5319257974624634,302.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958068847656,0.9990000128746032,1.0,0.5601434707641602,303.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958068847656,0.9990000128746032,1.0,0.4137200713157654,302.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958068847656,0.9990000128746032,1.0,0.5601434707641602,301.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958068847656,0.9990000128746032,1.0,2.657079696655273,296.7955627441406,284.95001220703125,298.30841064453125,291.1582946777344,298.3090209960937,302.6650695800781,296.7943725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225648059976e-05,4.39516544342041,1.0,0.050000000745058,0.0,298.53729248046875,410.0,8761.111328125,0.0,13466.361328125,1.0,283.1499938964844,295.6947937011719,291.8295288085937,292.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2281.814697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123420,302.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7680969238281,0.9990000128746032,1.0,0.5319259166717529,302.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7680969238281,0.9990000128746032,1.0,0.5601436495780945,303.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7680969238281,0.9990000128746032,1.0,0.4137201905250549,302.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7680969238281,0.9990000128746032,1.0,0.5601436495780945,301.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7680969238281,0.9990000128746032,1.0,2.657080173492432,296.7678527832031,284.95001220703125,298.2774658203125,291.14208984375,298.2781066894531,302.65155029296875,296.76666259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679581642150879,2.5972236471716315e-05,4.3951592445373535,1.0,0.050000000745058,0.0,298.5367431640625,410.0,8742.9189453125,0.0,13466.36328125,1.0,283.1499938964844,295.6697082519531,291.8133239746094,292.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2276.29541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123480,302.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7401428222656,0.9990000128746032,1.0,0.5319260954856873,302.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7401428222656,0.9990000128746032,1.0,0.560143768787384,303.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7401428222656,0.9990000128746032,1.0,0.4137202799320221,302.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7401428222656,0.9990000128746032,1.0,0.560143768787384,301.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7401428222656,0.9990000128746032,1.0,2.657080888748169,296.7398986816406,284.95001220703125,298.2463073730469,291.1256103515625,298.2469482421875,302.6379089355469,296.7387084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,1.0,0.050000000745058,0.0,298.5361633300781,410.0,8724.5986328125,0.0,13466.3662109375,1.0,283.1499938964844,295.6444091796875,291.7967834472656,292.3915100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2270.68994140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123540,302.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7120056152344,0.9990000128746032,1.0,0.5319262146949768,302.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7120056152344,0.9990000128746032,1.0,0.5601438879966736,303.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7120056152344,0.9990000128746032,1.0,0.4137203991413116,302.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7120056152344,0.9990000128746032,1.0,0.5601438879966736,301.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7120056152344,0.9990000128746032,1.0,2.6570816040039062,296.7117614746094,284.95001220703125,298.21490478515625,291.1088256835937,298.2155456542969,302.62408447265625,296.7105407714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219463496004e-05,4.395145893096924,1.0,0.050000000745058,0.0,298.5355224609375,410.0,8706.18359375,0.0,13466.369140625,1.0,283.1499938964844,295.6188659667969,291.77996826171875,292.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2264.994140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123600,302.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6836853027344,0.9990000128746032,1.0,0.5319263339042664,302.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6836853027344,0.9990000128746032,1.0,0.5601440668106079,303.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6836853027344,0.9990000128746032,1.0,0.4137204885482788,302.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6836853027344,0.9990000128746032,1.0,0.5601440668106079,301.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6836853027344,0.9990000128746032,1.0,2.657082319259644,296.6834411621094,284.95001220703125,298.1833190917969,291.0918273925781,298.1839904785156,302.610107421875,296.6822204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.5972170988097787e-05,4.395139217376709,1.0,0.050000000745058,0.0,298.5348815917969,410.0,8687.673828125,0.0,13466.3720703125,1.0,283.1499938964844,295.5931396484375,291.7628479003906,292.3553771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2259.224365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123660,302.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6551818847656,0.9990000128746032,1.0,0.5319265127182007,302.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6551818847656,0.9990000128746032,1.0,0.5601442456245422,303.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6551818847656,0.9990000128746032,1.0,0.4137206077575683,302.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6551818847656,0.9990000128746032,1.0,0.5601442456245422,301.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6551818847656,0.9990000128746032,1.0,2.657083034515381,296.6549377441406,284.95001220703125,298.1515808105469,291.0746154785156,298.1522216796875,302.59600830078125,296.6537170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587841033936,2.597214734123554e-05,4.395131587982178,1.0,0.050000000745058,0.0,298.5342102050781,410.0,8669.09765625,0.0,13466.375,1.0,283.1499938964844,295.5672607421875,291.7454833984375,292.3368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2253.377197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123720,302.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6265563964844,0.9990000128746032,1.0,0.531926691532135,302.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6265563964844,0.9990000128746032,1.0,0.5601443648338318,303.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6265563964844,0.9990000128746032,1.0,0.4137207269668579,302.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6265563964844,0.9990000128746032,1.0,0.5601443648338318,301.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6265563964844,0.9990000128746032,1.0,2.657083749771118,296.6263122558594,284.95001220703125,298.11968994140625,291.0571594238281,298.120361328125,302.5818176269531,296.6250915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.050000000745058,0.0,298.53350830078125,410.0,8650.4580078125,0.0,13466.3779296875,1.0,283.1499938964844,295.54119873046875,291.7278747558594,292.3180847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2247.466552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123780,302.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5319268107414246,302.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5601445436477661,303.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.4137208759784698,302.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5601445436477661,301.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,2.6570847034454346,296.5975646972656,284.95001220703125,298.08770751953125,291.03955078125,298.0883483886719,302.5675354003906,296.5963439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395115852355957,1.0,0.050000000745058,0.0,298.53277587890625,410.0,8631.7763671875,0.0,13466.3818359375,1.0,283.1499938964844,295.5149841308594,291.71002197265625,292.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2241.49365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123840,302.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689697265625,0.9990000128746032,1.0,0.5319269895553589,302.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689697265625,0.9990000128746032,1.0,0.5601447224617004,303.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689697265625,0.9990000128746032,1.0,0.4137209951877594,302.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689697265625,0.9990000128746032,1.0,0.5601447224617004,301.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689697265625,0.9990000128746032,1.0,2.657085418701172,296.5687561035156,284.95001220703125,298.0556030273437,291.02178955078125,298.0562438964844,302.55322265625,296.5675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.050000000745058,0.0,298.53204345703125,410.0,8613.0634765625,0.0,13466.384765625,1.0,283.1499938964844,295.4887084960937,291.6920166015625,292.2798767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2235.474609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123900,302.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.5319271683692932,302.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.5601449012756348,303.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.4137211143970489,302.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,0.5601449012756348,301.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5400695800781,0.9990000128746032,1.0,2.6570863723754883,296.5398254394531,284.95001220703125,298.0234375,291.0038452148437,298.0240783691406,302.5388488769531,296.5386047363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204365883954e-05,4.395099639892578,1.0,0.050000000745058,0.0,298.5312805175781,410.0,8594.328125,0.0,13466.388671875,1.0,283.1499938964844,295.4623107910156,291.673828125,292.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2229.40966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18123960,302.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5111389160156,0.9990000128746032,1.0,0.5319273471832275,302.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5111389160156,0.9990000128746032,1.0,0.5601450800895691,303.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5111389160156,0.9990000128746032,1.0,0.4137212634086609,302.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5111389160156,0.9990000128746032,1.0,0.5601450800895691,301.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5111389160156,0.9990000128746032,1.0,2.6570870876312256,296.5108947753906,284.95001220703125,297.9912414550781,290.9858093261719,297.99188232421875,302.5244140625,296.5096435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679596424102783,2.597201637399849e-05,4.3950910568237305,1.0,0.050000000745058,0.0,298.5304870605469,410.0,8575.595703125,0.0,13466.3916015625,1.0,283.1499938964844,295.43585205078125,291.65545654296875,292.24090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2223.302490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124020,302.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4821472167969,0.9990000128746032,1.0,0.5319275259971619,302.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4821472167969,0.9990000128746032,1.0,0.5601452589035034,303.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4821472167969,0.9990000128746032,1.0,0.4137214124202728,302.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4821472167969,0.9990000128746032,1.0,0.5601452589035034,301.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4821472167969,0.9990000128746032,1.0,2.657088041305542,296.4819030761719,284.95001220703125,297.9590148925781,290.9676513671875,297.95965576171875,302.5099182128906,296.48065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.5971989089157432e-05,4.395081996917725,1.0,0.050000000745058,0.0,298.5296936035156,410.0,8556.8759765625,0.0,13466.3955078125,1.0,283.1499938964844,295.4093322753906,291.636962890625,292.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2217.163818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124080,302.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4531555175781,0.9990000128746032,1.0,0.5319277048110962,302.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4531555175781,0.9990000128746032,1.0,0.5601454973220825,303.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4531555175781,0.9990000128746032,1.0,0.4137215316295624,302.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4531555175781,0.9990000128746032,1.0,0.5601454973220825,301.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4531555175781,0.9990000128746032,1.0,2.6570889949798584,296.4529113769531,284.95001220703125,297.9267883300781,290.9494323730469,297.9274597167969,302.49542236328125,296.45166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.050000000745058,0.0,298.52886962890625,410.0,8538.1826171875,0.0,13466.3994140625,1.0,283.1499938964844,295.3828125,291.61834716796875,292.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2210.999755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124140,302.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4241943359375,0.9990000128746032,1.0,0.5319278836250305,302.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4241943359375,0.9990000128746032,1.0,0.5601456761360168,303.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4241943359375,0.9990000128746032,1.0,0.4137216806411743,302.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4241943359375,0.9990000128746032,1.0,0.5601456761360168,301.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4241943359375,0.9990000128746032,1.0,2.657089948654175,296.4239501953125,284.95001220703125,297.8946228027344,290.93115234375,297.895263671875,302.4808654785156,296.4227294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,1.0,0.050000000745058,0.0,298.528076171875,410.0,8519.5322265625,0.0,13466.40234375,1.0,283.1499938964844,295.35626220703125,291.59967041015625,292.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2204.815185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124200,302.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3952941894531,0.9990000128746032,1.0,0.5319280624389648,302.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3952941894531,0.9990000128746032,1.0,0.5601458549499512,303.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3952941894531,0.9990000128746032,1.0,0.4137218296527862,302.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3952941894531,0.9990000128746032,1.0,0.5601458549499512,301.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3952941894531,0.9990000128746032,1.0,2.657090902328491,296.3950500488281,284.95001220703125,297.86248779296875,290.9128112792969,297.8631591796875,302.46630859375,296.393798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.050000000745058,0.0,298.5272521972656,410.0,8500.939453125,0.0,13466.40625,1.0,283.1499938964844,295.3297119140625,291.5809020996094,292.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2198.618408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
