time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,302.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3664245605469,0.9990000128746032,1.0,0.5319282412528992,302.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3664245605469,0.9990000128746032,1.0,0.5601460337638855,302.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3664245605469,0.9990000128746032,1.0,0.4137219786643982,301.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3664245605469,0.9990000128746032,1.0,0.5601460337638855,301.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3664245605469,0.9990000128746032,1.0,2.6570916175842285,296.3661804199219,284.95001220703125,297.8304748535156,290.8944702148437,297.83111572265625,302.45172119140625,296.3649597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.050000000745058,0.0,298.5263977050781,410.0,8482.4189453125,0.0,13466.41015625,1.0,283.1499938964844,295.3031921386719,291.5620422363281,292.1412048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2192.411865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124320,302.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3376770019531,0.9990000128746032,1.0,0.5319284200668335,302.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3376770019531,0.9990000128746032,1.0,0.5601462721824646,302.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3376770019531,0.9990000128746032,1.0,0.4137221276760101,301.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3376770019531,0.9990000128746032,1.0,0.5601462721824646,301.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3376770019531,0.9990000128746032,1.0,2.657092571258545,296.3374328613281,284.95001220703125,297.79852294921875,290.8760986328125,297.7991943359375,302.4371337890625,296.336181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.597184357000515e-05,4.3950371742248535,1.0,0.050000000745058,0.0,298.52557373046875,410.0,8463.974609375,0.0,13466.4140625,1.0,283.1499938964844,295.2767333984375,291.5431823730469,292.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2186.206298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124380,302.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3090209960937,0.9990000128746032,1.0,0.5319285988807678,302.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3090209960937,0.9990000128746032,1.0,0.5601464509963989,302.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3090209960937,0.9990000128746032,1.0,0.4137222468852997,301.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3090209960937,0.9990000128746032,1.0,0.5601464509963989,301.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3090209960937,0.9990000128746032,1.0,2.6570935249328613,296.30877685546875,284.95001220703125,297.7667236328125,290.8577880859375,297.76739501953125,302.42254638671875,296.3075256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635524749756,5.679609775543213,2.597181446617469e-05,4.3950276374816895,1.0,0.050000000745058,0.0,298.52471923828125,410.0,8445.640625,0.0,13466.41796875,1.0,283.1499938964844,295.2503662109375,291.5243225097656,292.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2180.00634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124440,302.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2804870605469,0.9990000128746032,1.0,0.5319287776947021,302.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2804870605469,0.9990000128746032,1.0,0.5601466298103333,302.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2804870605469,0.9990000128746032,1.0,0.4137223958969116,301.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2804870605469,0.9990000128746032,1.0,0.5601466298103333,301.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2804870605469,0.9990000128746032,1.0,2.6570944786071777,296.2802429199219,284.95001220703125,297.735107421875,290.8394775390625,297.7357482910156,302.4079284667969,296.2790222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395018577575684,1.0,0.050000000745058,0.0,298.5238952636719,410.0,8427.4111328125,0.0,13466.4208984375,1.0,283.1499938964844,295.2240905761719,291.50543212890625,292.0806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2173.819091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124500,302.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2521057128906,0.9990000128746032,1.0,0.5319290161132812,302.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2521057128906,0.9990000128746032,1.0,0.5601468682289124,302.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2521057128906,0.9990000128746032,1.0,0.4137225449085235,301.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2521057128906,0.9990000128746032,1.0,0.5601468682289124,301.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2521057128906,0.9990000128746032,1.0,2.657095432281494,296.2518920898437,284.95001220703125,297.7036437988281,290.8212585449219,297.70428466796875,302.3933410644531,296.25067138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009517669678,1.0,0.050000000745058,0.0,298.5230712890625,410.0,8409.3232421875,0.0,13466.4248046875,1.0,283.1499938964844,295.1979064941406,291.4866027832031,292.060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2167.650634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124560,301.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2239074707031,0.9990000128746032,1.0,0.5319291949272156,302.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2239074707031,0.9990000128746032,1.0,0.5601470470428467,302.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2239074707031,0.9990000128746032,1.0,0.4137226939201355,301.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2239074707031,0.9990000128746032,1.0,0.5601470470428467,301.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2239074707031,0.9990000128746032,1.0,2.6570963859558105,296.2236633300781,284.95001220703125,297.6723937988281,290.8031005859375,297.67303466796875,302.37872314453125,296.22247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.050000000745058,0.0,298.5222473144531,410.0,8391.365234375,0.0,13466.4287109375,1.0,283.1499938964844,295.1718444824219,291.4678039550781,292.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2161.505615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124620,301.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1959228515625,0.9990000128746032,1.0,0.5319293737411499,302.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1959228515625,0.9990000128746032,1.0,0.560147225856781,302.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1959228515625,0.9990000128746032,1.0,0.4137228429317474,301.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1959228515625,0.9990000128746032,1.0,0.560147225856781,301.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1959228515625,0.9990000128746032,1.0,2.657097339630127,296.1956787109375,284.95001220703125,297.6413879394531,290.7850646972656,297.6420288085937,302.3641052246094,296.1944885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617404937744,2.5971698050852865e-05,4.394991397857666,1.0,0.050000000745058,0.0,298.5214233398437,410.0,8373.5791015625,0.0,13466.4326171875,1.0,283.1499938964844,295.1459655761719,291.4490966796875,292.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2155.393310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124680,301.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.16815185546875,0.9990000128746032,1.0,0.5319295525550842,302.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.16815185546875,0.9990000128746032,1.0,0.5601474046707153,302.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.16815185546875,0.9990000128746032,1.0,0.413722962141037,301.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.16815185546875,0.9990000128746032,1.0,0.5601474046707153,301.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.16815185546875,0.9990000128746032,1.0,2.657098293304444,296.1679077148437,284.95001220703125,297.6106262207031,290.76715087890625,297.6112670898437,302.3494873046875,296.1667175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.050000000745058,0.0,298.5205993652344,410.0,8355.9580078125,0.0,13466.4365234375,1.0,283.1499938964844,295.1202392578125,291.4304504394531,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2149.316650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124740,301.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.140625,0.9990000128746032,1.0,0.5319297313690186,302.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.140625,0.9990000128746032,1.0,0.5601475834846497,302.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.140625,0.9990000128746032,1.0,0.4137231111526489,301.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.140625,0.9990000128746032,1.0,0.5601475834846497,301.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.140625,0.9990000128746032,1.0,2.6570990085601807,296.140380859375,284.95001220703125,297.5801696777344,290.7493896484375,297.5807800292969,302.3348083496094,296.13922119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646968841553,5.67962121963501,2.5971641662181355e-05,4.3949737548828125,1.0,0.050000000745058,0.0,298.5198059082031,410.0,8338.5283203125,0.0,13466.439453125,1.0,283.1499938964844,295.0947265625,291.41192626953125,291.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2143.2861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124800,301.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.11334228515625,0.9990000128746032,1.0,0.5319299101829529,302.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.11334228515625,0.9990000128746032,1.0,0.5601478219032288,302.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11334228515625,0.9990000128746032,1.0,0.4137232601642608,301.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.11334228515625,0.9990000128746032,1.0,0.5601478219032288,301.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.11334228515625,0.9990000128746032,1.0,2.657099962234497,296.1131286621094,284.95001220703125,297.54998779296875,290.73175048828125,297.5506286621094,302.3201599121094,296.1119384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.59716125583509e-05,4.394965171813965,1.0,0.050000000745058,0.0,298.5190124511719,410.0,8321.296875,0.0,13466.443359375,1.0,283.1499938964844,295.0694274902344,291.3935241699219,291.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2137.302490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124860,301.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0863647460937,0.9990000128746032,1.0,0.5319300889968872,302.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0863647460937,0.9990000128746032,1.0,0.5601480007171631,302.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0863647460937,0.9990000128746032,1.0,0.4137233793735504,301.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0863647460937,0.9990000128746032,1.0,0.5601480007171631,301.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0863647460937,0.9990000128746032,1.0,2.657100915908813,296.0861511230469,284.95001220703125,297.5201721191406,290.7143249511719,297.5207824707031,302.3055419921875,296.0849914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679624557495117,2.5971585273509845e-05,4.394956588745117,1.0,0.050000000745058,0.0,298.51824951171875,410.0,8304.2861328125,0.0,13466.4462890625,1.0,283.1499938964844,295.0443725585937,291.37530517578125,291.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2131.37646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124920,301.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5319302082061768,302.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5601481199264526,302.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.4137235283851623,301.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5601481199264526,301.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,2.657101631164551,296.0594787597656,284.95001220703125,297.4906921386719,290.6971130371094,297.4913024902344,302.2909240722656,296.058349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652690887451,5.67962646484375,2.5971559807658195e-05,4.394948482513428,1.0,0.050000000745058,0.0,298.5175170898437,410.0,8287.5126953125,0.0,13466.4501953125,1.0,283.1499938964844,295.0195617675781,291.3572082519531,291.9219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2125.51123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18124980,301.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.03338623046875,0.9990000128746032,1.0,0.5319303870201111,302.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.03338623046875,0.9990000128746032,1.0,0.560148298740387,302.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.03338623046875,0.9990000128746032,1.0,0.4137236475944519,301.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.03338623046875,0.9990000128746032,1.0,0.560148298740387,301.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.03338623046875,0.9990000128746032,1.0,2.657102346420288,296.0331726074219,284.95001220703125,297.46160888671875,290.6801147460937,297.46221923828125,302.2763671875,296.03204345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971534341806542e-05,4.3949408531188965,1.0,0.050000000745058,0.0,298.51678466796875,410.0,8270.9697265625,0.0,13466.453125,1.0,283.1499938964844,294.9950256347656,291.33935546875,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2119.718017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125040,301.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0074157714844,0.9990000128746032,1.0,0.5319305658340454,302.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0074157714844,0.9990000128746032,1.0,0.5601484775543213,302.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0074157714844,0.9990000128746032,1.0,0.4137237668037414,301.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0074157714844,0.9990000128746032,1.0,0.5601484775543213,301.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0074157714844,0.9990000128746032,1.0,2.6571033000946045,296.0072021484375,284.95001220703125,297.43292236328125,290.66339111328125,297.4335021972656,302.2618103027344,296.0060729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971508875954896e-05,4.394932746887207,1.0,0.050000000745058,0.0,298.5160827636719,410.0,8254.69921875,0.0,13466.4560546875,1.0,283.1499938964844,294.9707946777344,291.3216857910156,291.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2113.996826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125100,301.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9818420410156,0.9990000128746032,1.0,0.531930685043335,302.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9818420410156,0.9990000128746032,1.0,0.5601486563682556,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9818420410156,0.9990000128746032,1.0,0.413723886013031,301.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9818420410156,0.9990000128746032,1.0,0.5601486563682556,301.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9818420410156,0.9990000128746032,1.0,2.657104015350342,295.98162841796875,284.95001220703125,297.4046936035156,290.6469116210937,297.4052734375,302.247314453125,295.98052978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.597148522909265e-05,4.394925594329834,1.0,0.050000000745058,0.0,298.5154113769531,410.0,8238.689453125,0.0,13466.4599609375,1.0,283.1499938964844,294.9469299316406,291.3042907714844,291.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2108.36572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125160,301.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9566345214844,0.9990000128746032,1.0,0.5319308638572693,302.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9566345214844,0.9990000128746032,1.0,0.5601487755775452,302.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9566345214844,0.9990000128746032,1.0,0.4137240052223205,301.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9566345214844,0.9990000128746032,1.0,0.5601487755775452,301.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9566345214844,0.9990000128746032,1.0,2.657104730606079,295.9564208984375,284.95001220703125,297.3768920898437,290.6307067871094,297.3774719238281,302.2328796386719,295.9553527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.5971463401219808e-05,4.394918441772461,1.0,0.050000000745058,0.0,298.5147399902344,410.0,8222.95703125,0.0,13466.4619140625,1.0,283.1499938964844,294.92333984375,291.2871398925781,291.8465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2102.814697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125220,301.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.931884765625,0.9990000128746032,1.0,0.5319309830665588,302.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.931884765625,0.9990000128746032,1.0,0.5601489543914795,302.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.931884765625,0.9990000128746032,1.0,0.4137240946292877,301.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.931884765625,0.9990000128746032,1.0,0.5601489543914795,301.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.931884765625,0.9990000128746032,1.0,2.6571054458618164,295.9316711425781,284.95001220703125,297.349609375,290.6148376464844,297.35015869140625,302.218505859375,295.9306030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.050000000745058,0.0,298.5141296386719,410.0,8207.5498046875,0.0,13466.46484375,1.0,283.1499938964844,294.900146484375,291.2702331542969,291.828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2097.35546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125280,301.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075622558594,0.9990000128746032,1.0,0.5319311022758484,302.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075622558594,0.9990000128746032,1.0,0.560149073600769,302.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075622558594,0.9990000128746032,1.0,0.4137241840362549,301.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075622558594,0.9990000128746032,1.0,0.560149073600769,301.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075622558594,0.9990000128746032,1.0,2.6571061611175537,295.9073486328125,284.95001220703125,297.32281494140625,290.59930419921875,297.3233337402344,302.20416259765625,295.90631103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679635524749756,2.597142156446353e-05,4.3949055671691895,1.0,0.050000000745058,0.0,298.5135498046875,410.0,8192.4716796875,0.0,13466.4677734375,1.0,283.1499938964844,294.8772888183594,291.253662109375,291.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2091.9951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125340,301.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8837280273437,0.9990000128746032,1.0,0.5319312214851379,302.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8837280273437,0.9990000128746032,1.0,0.5601491928100586,302.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8837280273437,0.9990000128746032,1.0,0.4137243032455444,301.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8837280273437,0.9990000128746032,1.0,0.5601491928100586,301.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8837280273437,0.9990000128746032,1.0,2.657106637954712,295.8835144042969,284.95001220703125,297.2965393066406,290.5841064453125,297.2970886230469,302.1899108886719,295.88250732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.050000000745058,0.0,298.5130310058594,410.0,8177.705078125,0.0,13466.4697265625,1.0,283.1499938964844,294.8549194335937,291.2374267578125,291.79296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2086.750732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125400,301.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.5319313406944275,302.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.5601493120193481,302.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.4137243926525116,301.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.5601493120193481,301.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,2.65710711479187,295.86016845703125,284.95001220703125,297.2708435058594,290.5692749023437,297.2713623046875,302.1757202148437,295.8591613769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138336568605e-05,4.394894123077393,1.0,0.050000000745058,0.0,298.51251220703125,410.0,8163.275390625,0.0,13466.47265625,1.0,283.1499938964844,294.8329162597656,291.22149658203125,291.7757873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2081.608642578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125460,301.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8374938964844,0.9990000128746032,1.0,0.531931459903717,302.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8374938964844,0.9990000128746032,1.0,0.5601494312286377,302.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8374938964844,0.9990000128746032,1.0,0.4137244522571563,301.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8374938964844,0.9990000128746032,1.0,0.5601494312286377,301.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8374938964844,0.9990000128746032,1.0,2.6571078300476074,295.8373107910156,284.95001220703125,297.2457275390625,290.5548400878906,297.2462158203125,302.1615905761719,295.8363342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971368813770823e-05,4.394888877868652,1.0,0.050000000745058,0.0,298.5120544433594,410.0,8149.23095703125,0.0,13466.474609375,1.0,283.1499938964844,294.81134033203125,291.2059326171875,291.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2076.5859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125520,301.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.815185546875,0.9990000128746032,1.0,0.5319315195083618,302.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.815185546875,0.9990000128746032,1.0,0.5601495504379272,302.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.815185546875,0.9990000128746032,1.0,0.4137245416641235,301.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.815185546875,0.9990000128746032,1.0,0.5601495504379272,301.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.815185546875,0.9990000128746032,1.0,2.6571080684661865,295.81500244140625,284.95001220703125,297.22119140625,290.54083251953125,297.2217102050781,302.14752197265625,295.8140563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.597135244286619e-05,4.3948845863342285,1.0,0.050000000745058,0.0,298.5116271972656,410.0,8135.5654296875,0.0,13466.4765625,1.0,283.1499938964844,294.79022216796875,291.19073486328125,291.7425231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2071.684326171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125580,301.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7934875488281,0.9990000128746032,1.0,0.5319316387176514,302.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7934875488281,0.9990000128746032,1.0,0.560149610042572,302.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7934875488281,0.9990000128746032,1.0,0.4137246012687683,301.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7934875488281,0.9990000128746032,1.0,0.560149610042572,301.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7934875488281,0.9990000128746032,1.0,2.6571085453033447,295.7933044433594,284.95001220703125,297.19732666015625,290.5272521972656,297.19781494140625,302.1335144042969,295.7923583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679640769958496,2.5971339709940366e-05,4.394880294799805,1.0,0.050000000745058,0.0,298.5112609863281,410.0,8122.26513671875,0.0,13466.478515625,1.0,283.1499938964844,294.7696533203125,291.1759948730469,291.7265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2066.927490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125640,301.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5319316983222961,302.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5601496696472168,302.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.4137246608734131,301.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5601496696472168,301.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,2.657109022140503,295.7721252441406,284.95001220703125,297.1741027832031,290.5140991210937,297.174560546875,302.1195983886719,295.7712097167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.5971328796003945e-05,4.394876956939697,1.0,0.050000000745058,0.0,298.5109558105469,410.0,8109.365234375,0.0,13466.4794921875,1.0,283.1499938964844,294.74957275390625,291.1616516113281,291.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2062.294677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125700,301.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7517395019531,0.9990000128746032,1.0,0.5319317579269409,302.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7517395019531,0.9990000128746032,1.0,0.5601497292518616,302.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7517395019531,0.9990000128746032,1.0,0.4137246906757355,301.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7517395019531,0.9990000128746032,1.0,0.5601497292518616,301.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7517395019531,0.9990000128746032,1.0,2.657109260559082,295.7515563964844,284.95001220703125,297.15155029296875,290.50146484375,297.15203857421875,302.1057434082031,295.7507019042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642200469971,2.5971319701056927e-05,4.394874095916748,1.0,0.050000000745058,0.0,298.5106811523437,410.0,8096.9140625,0.0,13466.48046875,1.0,283.1499938964844,294.72998046875,291.14776611328125,291.6958923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2057.8046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125760,301.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7318420410156,0.9990000128746032,1.0,0.5319318175315857,302.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7318420410156,0.9990000128746032,1.0,0.5601497888565063,302.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7318420410156,0.9990000128746032,1.0,0.4137247204780578,301.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7318420410156,0.9990000128746032,1.0,0.5601497888565063,301.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7318420410156,0.9990000128746032,1.0,2.657109498977661,295.7316589355469,284.95001220703125,297.1297302246094,290.48931884765625,297.13018798828125,302.09197998046875,295.7308044433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131242509932e-05,4.394871711730957,1.0,0.050000000745058,0.0,298.5104675292969,410.0,8084.87646484375,0.0,13466.4814453125,1.0,283.1499938964844,294.71099853515625,291.1343688964844,291.6813049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2053.474365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125820,301.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7125244140625,0.9990000128746032,1.0,0.5319318175315857,302.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7125244140625,0.9990000128746032,1.0,0.5601498484611511,302.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7125244140625,0.9990000128746032,1.0,0.4137247502803802,301.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7125244140625,0.9990000128746032,1.0,0.5601498484611511,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7125244140625,0.9990000128746032,1.0,2.65710973739624,295.7123718261719,284.95001220703125,297.108642578125,290.4776611328125,297.10906982421875,302.07830810546875,295.7115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971306968131103e-05,4.394869804382324,1.0,0.050000000745058,0.0,298.51031494140625,410.0,8073.27587890625,0.0,13466.482421875,1.0,283.1499938964844,294.6925354003906,291.1214294433594,291.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2049.29052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125880,301.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6939697265625,0.9990000128746032,1.0,0.5319318771362305,302.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6939697265625,0.9990000128746032,1.0,0.5601498484611511,302.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6939697265625,0.9990000128746032,1.0,0.4137247800827026,301.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6939697265625,0.9990000128746032,1.0,0.5601498484611511,301.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6939697265625,0.9990000128746032,1.0,2.65710973739624,295.6937866210937,284.95001220703125,297.0882873535156,290.4665832519531,297.0887451171875,302.06475830078125,295.6930236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.394868850708008,1.0,0.050000000745058,0.0,298.5102233886719,410.0,8062.15380859375,0.0,13466.482421875,1.0,283.1499938964844,294.6747131347656,291.1090393066406,291.6536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2045.2781982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18125940,301.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759948730469,0.9990000128746032,1.0,0.5319318771362305,302.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759948730469,0.9990000128746032,1.0,0.5601498484611511,302.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759948730469,0.9990000128746032,1.0,0.4137247800827026,301.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759948730469,0.9990000128746032,1.0,0.5601498484611511,301.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759948730469,0.9990000128746032,1.0,2.65710973739624,295.67584228515625,284.95001220703125,297.0687561035156,290.4560241699219,297.06915283203125,302.0513000488281,295.6750793457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.597130151116289e-05,4.39486837387085,1.0,0.050000000745058,0.0,298.5101928710937,410.0,8051.5,0.0,13466.4833984375,1.0,283.1499938964844,294.65740966796875,291.0971374511719,291.640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2041.4117431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18126000,301.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6587829589844,0.9990000128746032,0.0,0.5319318771362305,302.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6587829589844,0.9990000128746032,0.0,0.5601498484611511,302.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6587829589844,0.9990000128746032,0.0,0.4137247800827026,301.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6587829589844,0.9990000128746032,0.0,0.5601498484611511,301.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6587829589844,0.9990000128746032,0.0,2.65710973739624,295.6586303710937,294.1499938964844,297.04998779296875,290.4460754394531,297.0503845214844,302.0379943847656,295.6579284667969,0.0,0.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.394868850708008,0.0,0.050000000745058,0.0,298.5102233886719,60.0,8041.375,0.0,13466.482421875,0.0,283.1499938964844,294.6407470703125,291.08575439453125,291.6281433105469,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126060,301.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1096496582031,0.3598944246768951,0.0,0.0008070680778473,302.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1096496582031,0.3598944246768951,0.0,0.000849881558679,302.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1096496582031,0.3598944246768951,0.0,0.000627719622571,301.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1096496582031,0.3598944246768951,0.0,0.000849881558679,301.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1096496582031,0.3598944246768951,0.0,0.0040314719080924,296.1216735839844,294.1499938964844,297.0316772460937,290.4361572265625,297.0460510253906,301.7020874023437,293.3239440917969,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.008469290100038,0.0085263159126043,-5.702555790776387e-05,-0.01073401235044,0.0,0.050000000745058,0.0,-0.0445189401507377,60.0,1635.7464599609375,0.0,-5.0478529374231584e-06,0.0,283.1612548828125,294.6452331542969,291.3479309082031,291.4370422363281,293.1499938964844,293.1499938964844,278.1499938964844,9.266659617424013e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.795882007496699e-12,4.8523932268118575e-12,4.795879839092354e-12,2.197207450866699,1.1069573163986206,1.0902502536773682,0.0,0.0,-0.0,0.0,0.0,1.943352604855368e-21,1085.59033203125,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126120,302.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951232910156,0.0,0.0,0.0008002713439054,302.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951232910156,0.0,0.0,0.0008427242864854,303.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951232910156,0.0,0.0,0.0006224332610145,301.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951232910156,0.0,0.0,0.0008427242864854,301.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951232910156,0.0,0.0,0.0039975210092961,296.1002502441406,294.1499938964844,297.0133361816406,290.4256591796875,297.0443115234375,301.2710876464844,291.8899841308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085318712517619,0.008305219002068,0.000226652395213,-0.0110677536576986,0.0,0.050000000745058,0.0,-0.0453758016228675,60.0,610.3992919921875,0.0,-4.963058472640114e-06,0.0,283.1612548828125,294.6452331542969,291.3016967773437,291.405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4116282253685084e-26,-1.418545241282374e-26,-1.4110983635222086e-26,0.0746214538812637,0.0373115763068199,0.0373098812997341,0.0,0.0,-0.0,0.0,0.0,0.0,41.09957885742188,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126180,302.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0985717773437,0.0,0.0,0.0001898689661175,302.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0995178222656,0.0,0.0,0.0001999411615543,303.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.10162353515625,0.0,0.0,0.0001476758625358,302.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0975036621094,0.0,0.0,0.0001999411615543,301.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.09674072265625,0.0,0.0,0.0009484347538091,296.1014709472656,294.1499938964844,296.9949951171875,290.4146423339844,297.031494140625,300.7939758300781,291.4559326171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020243627950549,0.0031177492346614,-0.0010933864396065,-0.0151332290843129,0.0,0.050000000745058,0.0,-0.0125588048249483,60.0,237.24050903320312,0.0,-2.7935806201639934e-07,0.0,283.1612548828125,294.6452331542969,291.300048828125,291.4041442871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,4.203895392974451e-45,0.0003138207248412,0.0001569103624206,0.0001569103478686,0.0,0.0,-0.0,0.0,0.0,0.0,0.1734445095062255,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126240,302.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0940856933594,0.0,0.0,9.722173126647248e-05,302.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0950012207031,0.0,0.0,0.00010237917013,303.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0971069335937,0.0,0.0,7.5616902904585e-05,302.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.093017578125,0.0,0.0,0.00010237917013,302.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0922546386719,0.0,0.0,0.0004856426967307,296.0950012207031,294.1499938964844,296.9766540527344,290.40313720703125,297.0309753417969,300.2610778808594,291.3496398925781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010364750633016,0.0007702788570895,0.0002661961771082,-0.0173625722527503,0.0,0.050000000745058,0.0,-0.0082897124812006,60.0,89.64285278320312,0.0,-7.324466366753769e-08,0.0,283.1612548828125,294.6452331542969,291.3002319335937,291.40411376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.76687083998695e-05,3.883435419993475e-05,3.883435419993475e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0429269261658191,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126300,302.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0903015136719,0.0,0.0,9.501114982413128e-05,303.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0912475585937,0.0,0.0,0.0001000513148028,303.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.09332275390625,0.0,0.0,7.3897565016523e-05,302.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0892639160156,0.0,0.0,0.0001000513148028,302.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0885009765625,0.0,0.0,0.0004746003833133,296.0896301269531,294.1499938964844,296.9583435058594,290.3911437988281,297.0303955078125,299.7935791015625,291.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113277239724,3.459431852093076e-08,0.0010112931486219,-0.0181646794080734,0.0,0.050000000745058,0.0,-0.0084251146763563,60.0,35.14021682739258,0.0,-6.995121992758868e-08,0.0,283.1612548828125,294.6452331542969,291.3003234863281,291.40411376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.39577371859923e-05,3.697886859299615e-05,3.697886859299615e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408759079873561,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
