time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126360,302.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0863952636719,0.0,0.0,9.49621171457693e-05,303.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0873107910156,0.0,0.0,9.99996846076101e-05,303.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0893859863281,0.0,0.0,7.385942444670945e-05,302.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0853576660156,0.0,0.0,9.99996846076101e-05,302.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0845947265625,0.0,0.0,0.0004743554454762,296.08404541015625,294.1499938964844,296.94000244140625,290.3786926269531,297.0296630859375,299.3890686035156,291.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123766260221,7.309588045956161e-09,0.0010123694082722,-0.0182016920298337,0.0,0.050000000745058,0.0,-0.0084365671500563,60.0,15.267436027526855,0.0,-6.987853851114778e-08,0.0,283.1612548828125,294.6452331542969,291.3003845214844,291.40411376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385867502307519e-05,3.69293411495164e-05,3.69293375115376e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408211611211299,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126420,303.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0823059082031,0.0,0.0,0.0001001558921416,303.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0832214355469,0.0,0.0,0.0001054689782904,303.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08526611328125,0.0,0.0,7.789902883814648e-05,302.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0812683105469,0.0,0.0,0.0001054689782904,302.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0805053710937,0.0,0.0,0.0005002993857488,296.0782470703125,284.95001220703125,296.9216613769531,290.36578369140625,297.0287780761719,299.038818359375,291.5196228027344,1.0,0.1004449352622032,0.0,0.0,1.0,1.0,-0.001067800913006,7.3530581623515445e-09,0.0010677935788407,-0.0182605236768722,0.0,0.050000000745058,0.0,0.1301004141569137,60.0,7.961258411407471,0.0,0.0002520358248148,0.0,283.1612548828125,294.6452331542969,291.30047607421875,291.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385641220025718e-05,3.692820610012859e-05,3.692820610012859e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408199056982994,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126480,303.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0511169433594,0.0,0.0,0.0007700868300162,303.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.052001953125,0.0,0.0,0.0008109385380521,303.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.053955078125,0.0,0.0,0.0005989564233459,302.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.05010986328125,0.0,0.0,0.0008109385380521,302.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0494079589844,0.0,0.0,0.0038467433769255,296.0343017578125,284.95001220703125,296.9033203125,290.3524475097656,297.0218811035156,298.8133239746094,291.6222229003906,1.0,0.1071958690881729,0.0,0.0,1.0,1.0,-0.0082095712423324,1.056011456057604e-08,0.0082095600664615,-0.0195492096245288,0.0,0.050000000745058,0.0,18.048320770263672,60.0,17.888408660888672,0.0,0.2526312172412872,0.0,283.1612548828125,294.6452331542969,291.3005676269531,291.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126540,303.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0009155273437,0.0,0.0,0.0008915650541894,303.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0017395019531,0.0,0.0,0.000938860932365,303.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.00360107421875,0.0,0.0,0.0006934394477866,302.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9999694824219,0.0,0.0,0.000938860932365,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.999267578125,0.0,0.0,0.0044535519555211,295.96466064453125,284.95001220703125,296.885009765625,290.33868408203125,297.0121459960937,298.63641357421875,291.7178039550781,1.0,0.1162392571568489,0.0,0.0,1.0,1.0,-0.0095042455941438,1.1152157419758169e-08,0.0095042344182729,-0.019810726866126,0.0,0.050000000745058,0.0,21.29651260375977,60.0,26.60970115661621,0.0,0.3450874090194702,0.0,283.1612548828125,294.6452331542969,291.3006591796875,291.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126600,303.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9324035644531,0.0,0.0,0.0010114365722984,303.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9331970214844,0.0,0.0,0.0010650913463905,304.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9349365234375,0.0,0.0,0.0007866728701628,302.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9315490722656,0.0,0.0,0.0010650913463905,302.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9308776855469,0.0,0.0,0.0050523350946605,295.8712158203125,284.95001220703125,296.8666687011719,290.3245544433594,297.00030517578125,298.4888610839844,291.8069152832031,1.0,0.1245050951838493,0.0,0.0,1.0,1.0,-0.0107817742973566,1.173608232818424e-08,0.0107817621901631,-0.0200680028647184,0.0,0.050000000745058,0.0,24.501495361328125,60.0,32.245094299316406,0.0,0.4503636360168457,0.0,283.1612548828125,294.6452331542969,291.3007507324219,291.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126660,303.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8440856933594,0.0,0.0,0.0011278106831014,303.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8448181152344,0.0,0.0,0.00118763896171,304.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.846435546875,0.0,0.0,0.0008771861321292,302.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.84326171875,0.0,0.0,0.00118763896171,302.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8426818847656,0.0,0.0,0.005633648019284,295.7528076171875,284.95001220703125,296.84832763671875,290.31005859375,296.9864196777344,298.3656616210937,291.8915100097656,1.0,0.1320225894451141,0.0,0.0,1.0,1.0,-0.0120219262316823,1.2302875163072713e-08,0.0120219141244888,-0.0203175693750381,0.0,0.050000000745058,0.0,27.612707138061523,60.0,36.598140716552734,0.0,0.5659092664718628,0.0,283.1612548828125,294.6452331542969,291.30084228515625,291.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126720,303.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.73553466796875,0.0,0.0,0.0012392328353598,303.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7362060546875,0.0,0.0,0.0013049718691036,304.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7377014160156,0.0,0.0,0.0009638477349653,302.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7347717285156,0.0,0.0,0.0013049718691036,303.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7342224121094,0.0,0.0,0.0061902245506644,295.60992431640625,284.95001220703125,296.8299865722656,290.2951965332031,296.9706726074219,298.2626647949219,291.9723815917969,1.0,0.138829156756401,0.0,0.0,1.0,1.0,-0.013209200464189,1.2845618790890969e-08,0.0132091883569955,-0.0205567497760057,0.0,0.050000000745058,0.0,30.59126091003418,60.0,40.29400253295898,0.0,0.6888504028320312,0.0,283.1612548828125,294.6452331542969,291.3009338378906,291.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126780,303.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6075439453125,0.0,0.0,0.0013446561060845,303.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.608154296875,0.0,0.0,0.0014159876154735,304.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6095275878906,0.0,0.0,0.0010458435863256,303.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6068420410156,0.0,0.0,0.0014159876154735,303.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6063232421875,0.0,0.0,0.0067168357782065,295.4448547363281,284.95001220703125,296.8116760253906,290.280029296875,296.9532775878906,298.176513671875,292.0499267578125,1.0,0.1449674814939499,0.0,0.0,1.0,1.0,-0.0143324537202715,1.3359313655314509e-08,0.0143324406817555,-0.0207835528999567,0.0,0.050000000745058,0.0,33.40919494628906,60.0,43.54164505004883,0.0,0.8162582516670227,0.0,283.1612548828125,294.6452331542969,291.301025390625,291.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126840,303.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.46209716796875,0.0,0.0,0.0014433962060138,303.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.462646484375,0.0,0.0,0.0015199657063931,304.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4638977050781,0.0,0.0,0.0011226414935663,303.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4614562988281,0.0,0.0,0.0015199657063931,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.46099853515625,0.0,0.0,0.007210062816739,295.2612609863281,284.95001220703125,296.7933349609375,290.2645263671875,296.9345092773437,298.1044616699219,292.1243896484375,1.0,0.1504836231470108,0.0,0.0,1.0,1.0,-0.0153844039887189,1.3840667278941513e-08,0.0153843900188803,-0.0209966097027063,0.0,0.050000000745058,0.0,36.04824447631836,60.0,46.40850830078125,0.0,0.9453619122505188,0.0,283.1612548828125,294.6452331542969,291.3011169433594,291.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126900,303.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3020935058594,0.0,0.0,0.0015350596513599,303.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3026123046875,0.0,0.0,0.0016164917033165,304.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3037414550781,0.0,0.0,0.001193935284391,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.301513671875,0.0,0.0,0.0016164917033165,303.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3011169433594,0.0,0.0,0.0076679410412907,295.0639038085937,284.95001220703125,296.7749938964844,290.24871826171875,296.9145812988281,298.0443420410156,292.1959533691406,1.0,0.1554245501756668,0.0,0.0,1.0,1.0,-0.0163608789443969,1.4287759420028578e-08,0.0163608640432357,-0.0211950540542602,0.0,0.050000000745058,0.0,38.49794006347656,60.0,48.9185905456543,0.0,1.0736708641052246,0.0,283.1612548828125,294.6452331542969,291.3012084960937,291.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18126960,303.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1296081542969,0.0,0.0,0.0016202406259253,303.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1300354003906,0.0,0.0,0.001706191455014,304.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1310729980469,0.0,0.0,0.0012601872440427,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.12908935546875,0.0,0.0,0.001706191455014,303.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1286926269531,0.0,0.0,0.0080934381112456,294.8563232421875,284.95001220703125,296.7565002441406,290.2325134277344,296.8935852050781,297.9938659667969,292.265380859375,1.0,0.1598754674196243,0.0,0.0,1.0,1.0,-0.0172682236880064,1.470344557219505e-08,0.0172682087868452,-0.0213800501078367,1.0,0.050000000745058,0.0,40.77419662475586,60.0,51.10497283935547,0.0,1.200203776359558,0.0,283.1612548828125,294.6452331542969,291.3013000488281,291.40399169921875,293.1499938964844,293.1499938964844,283.1499938964844,4.86613716930151e-05,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.519004338452646e-09,2.589431558064348e-09,1.0000013317412736e-10,0.0020114136859774,0.0019684983417391,4.291532241040841e-05,0.0,0.0,-0.0,3.393531733308919e-05,0.0,6.455344939149121e-12,1.1115936040878296,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18127020,303.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.95220947265625,0.0,0.0,0.0016968589043244,303.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526062011719,0.0,0.0,0.0017868741415441,304.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9535217285156,0.0,0.0,0.0013197790831327,303.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9517517089844,0.0,0.0,0.0017868741415441,303.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.951416015625,0.0,0.0,0.0084761613979935,294.648193359375,284.95001220703125,296.73834228515625,290.2163391113281,296.8723449707031,297.95281982421875,291.3383483886719,1.0,0.163772776722908,0.0,0.0,1.0,1.0,-0.018084293231368,1.507749658458124e-08,0.0180842764675617,-0.0215468779206275,1.0,0.050000000745058,0.0,42.82147216796875,60.0,1560.369384765625,0.0,1.3200212717056274,0.0,283.2151794433594,294.4499816894531,291.4720153808594,291.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,14487.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1507507711648941,0.1674191802740097,3.6362304278725324e-09,4.245954990386963,4.245945453643799,9.955183486454189e-06,0.0,0.0,-0.0,2238.365478515625,0.0,5.231873989105225,1892.6068115234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18127080,303.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.75469970703125,0.0,0.0,0.0017672462854534,303.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75506591796875,0.0,0.0,0.0018609954277053,304.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.755859375,0.0,0.0,0.001374524901621,303.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7542724609375,0.0,0.0,0.0018609954277053,303.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.75396728515625,0.0,0.0,0.0088277608156204,294.41876220703125,284.95001220703125,296.7200012207031,290.19976806640625,296.8505249023437,297.91876220703125,289.2788391113281,1.0,0.1672709286212921,0.0,0.0,1.0,1.0,-0.0188339427113533,1.5421200316723116e-08,0.0188339278101921,-0.021700344979763,1.0,0.050000000745058,0.0,44.70211791992188,60.0,1935.2904052734373,0.0,1.4351054430007937,0.0,283.2174377441406,293.65338134765625,291.8833923339844,292.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,13630.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1462180018424987,0.298378050327301,2.873813853554452e-09,4.265295028686523,4.265285491943359,9.791296179173514e-06,0.0,0.0,-0.0,2554.335205078125,0.0,8.904684066772461,1895.3514404296875,0.0,0.0,0.2023282647132873,1.0,0.0,3.0,1.0,0.0
18127140,303.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.51483154296875,0.0,0.0,0.0018309946171939,303.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5151672363281,0.0,0.0,0.0019281255081295,304.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5158996582031,0.0,0.0,0.001424106885679,303.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.51446533203125,0.0,0.0,0.0019281255081295,303.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.51422119140625,0.0,0.0,0.0091461976990103,294.1371154785156,284.95001220703125,296.70166015625,290.1830139160156,296.8284606933594,297.89111328125,287.627197265625,1.0,0.1703754216432571,0.0,0.0,1.0,1.0,-0.0195128414779901,1.5732451785765992e-08,0.0195128265768289,-0.0218392703682184,1.0,0.050000000745058,0.0,46.405269622802734,48.0,2018.3446044921875,0.0,1.543474555015564,0.0,283.2088317871094,292.4795837402344,292.258544921875,292.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,14833.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152541309595108,0.3865946531295776,2.98482993876803e-09,4.265905857086182,4.265896320343018,9.786084774532355e-06,0.0,0.0,-0.0,2104.261474609375,0.0,12.680134773254396,1895.4345703125,0.0,0.0,0.2146535068750381,1.0,0.0,3.0,1.0,0.0
18127200,303.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167053222656,0.0,0.0,0.0018884828314185,303.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21697998046875,0.0,0.0,0.0019886633381247,304.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176208496094,0.0,0.0,0.0014688199153169,303.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21636962890625,0.0,0.0,0.0019886633381247,303.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2161560058594,0.0,0.0,0.0094333626329898,293.78289794921875,284.95001220703125,296.6833190917969,290.166015625,296.80633544921875,297.8690490722656,286.58502197265625,1.0,0.1731259822845459,0.0,0.0,1.0,1.0,-0.0201250370591878,1.6012982939628273e-08,0.0201250202953815,-0.0219641532748937,1.0,0.050000000745058,0.0,47.94108200073242,36.0,1951.2742919921875,0.0,1.644575595855713,0.0,283.1985168457031,291.0845031738281,292.52978515625,292.8107604980469,293.1499938964844,293.1499938964844,283.1499938964844,15785.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1573648750782013,0.4364776909351349,3.085129707258716e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,1796.577880859375,0.0,15.317755699157717,1895.43701171875,0.0,0.0,0.223125159740448,1.0,0.0,3.0,1.0,0.0
18127260,303.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619079589844,0.0,0.0,0.001873679459095,303.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8621520996094,0.0,0.0,0.0019730746280401,304.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8627014160156,0.0,0.0,0.0014573062071576,303.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616027832031,0.0,0.0,0.0019730746280401,303.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614196777344,0.0,0.0,0.0093594165518879,293.3600158691406,284.95001220703125,296.6650085449219,290.1488647460937,296.7845458984375,297.8495178222656,285.8407287597656,1.0,0.1717778146266937,0.0,0.0,1.0,1.0,-0.0199669301509857,1.5939930264607938e-08,0.0199669152498245,-0.0219303183257579,1.0,0.050000000745058,0.0,47.54430770874024,36.0,1797.79736328125,0.0,1.618148922920227,0.0,283.18896484375,289.6902770996094,292.7212219238281,292.9762878417969,293.1499938964844,293.1499938964844,283.1499938964844,16487.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1608295142650604,0.4656172692775726,3.1580209558512702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.897705078125,0.0,17.114412307739258,1895.4371337890625,0.0,0.0,0.2288624197244644,1.0,0.0,3.0,1.0,0.0
18127320,303.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,0.0017291302792727,303.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4258117675781,0.0,0.0,0.0018208575202152,304.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.6741147041320801,0.1486760973930359,0.091429203748703,303.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,0.0018208575202152,303.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251708984375,0.0,0.0,0.0086373640224337,291.576171875,284.95001220703125,296.64666748046875,290.13153076171875,298.6600952148437,299.6258544921875,285.5105285644531,1.0,0.168627992272377,0.0,0.0,1.0,1.0,-0.1265831142663955,6.534658325563214e-08,0.1265830546617508,-0.0441725514829158,1.0,0.050000000745058,0.0,44.38031005859375,25.0,2042.1536865234373,0.0,9.71988582611084,0.0,283.1808166503906,288.4797058105469,292.8426818847656,293.07275390625,293.1499938964844,293.1499938964844,283.1499938964844,16989.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.163262128829956,0.4822465479373932,3.209427834605094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.9342041015625,0.0,18.288116455078125,1895.4371337890625,0.0,0.0,0.2326643019914627,1.0,0.0,3.0,1.0,0.0
18127380,303.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,0.0016521885991096,303.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0017398342024534,304.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.7054364085197449,0.1402247250080108,0.1014357879757881,303.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0017398342024534,303.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0082530248910188,288.5624389648437,284.95001220703125,296.6283264160156,290.11407470703125,300.62841796875,301.9977111816406,285.4712829589844,1.0,0.1653105318546295,0.0,0.0,1.0,1.0,-0.1377881169319152,7.058895334921544e-08,0.1377880424261093,-0.0464535392820835,1.0,0.050000000745058,0.0,42.40179443359375,25.0,2527.9365234375,0.0,10.143243789672852,0.0,283.1741943359375,287.7933349609375,292.9120788574219,293.1278991699219,293.1499938964844,293.1499938964844,283.1499938964844,17338.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1649312525987625,0.4914472103118896,3.244807311730824e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.1217041015625,0.0,19.02808952331543,1895.4371337890625,0.0,0.0,0.2351343035697937,1.0,0.0,3.0,1.0,0.0
18127440,303.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0014983476139605,303.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.5913114547729492,0.1082826778292656,0.0779269039630889,304.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.7094324827194214,0.1370340436697006,0.0978761240839958,303.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0015778322704136,303.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,0.0074845566414296,286.6224365234375,284.95001220703125,296.6099853515625,290.0964660644531,301.3604431152344,303.1723327636719,285.5559387207031,1.0,0.1616247296333313,0.0,0.0,1.0,1.0,-0.2236645519733429,1.124440203170707e-07,0.2236644327640533,-0.0663047134876251,1.0,0.050000000745058,0.0,38.85064315795898,25.0,2949.047119140625,0.0,15.473958969116213,0.0,283.1689147949219,287.500244140625,292.95587158203125,293.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17574.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1660525500774383,0.4963395297527313,3.268623816055083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1071.8106689453125,0.0,19.48058319091797,1895.4371337890625,0.0,0.0,0.2367107272148132,1.0,0.0,3.0,1.0,0.0
18127500,303.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.4040898084640503,0.0964819714426994,0.0293982736766338,303.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.6486294865608215,0.0990311726927757,0.0982877910137176,303.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.7172088027000427,0.1376140564680099,0.0969472005963325,303.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,0.0014573332155123,303.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,0.0069129611365497,285.8779602050781,284.95001220703125,296.5916748046875,290.0787658691406,301.66943359375,303.6625366210937,286.0327453613281,1.0,0.1592045724391937,0.0,0.0,1.0,1.0,-0.2795810401439667,1.4095316203110997e-07,0.2795809209346771,-0.0799965932965278,1.0,0.050000000745058,0.0,36.159889221191406,25.0,3676.36376953125,0.0,18.486366271972656,0.0,283.16473388671875,287.5516357421875,292.9902648925781,293.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17730.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1667912602424621,0.4988031089305877,3.284336136388788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1110.5069580078125,0.0,19.74968147277832,1895.4371337890625,0.0,0.0,0.2377000004053115,1.0,0.0,3.0,1.0,0.0
18127560,303.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.6255013346672058,0.0851030722260475,0.0798868164420127,303.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.6436467170715332,0.0931179225444793,0.0920887812972068,303.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.729239284992218,0.1404393464326858,0.0980859547853469,303.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0013486585812643,303.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0063974559307098,286.2621154785156,284.95001220703125,296.5733337402344,290.0610046386719,301.72821044921875,303.7202453613281,286.7843017578125,1.0,0.1574417799711227,0.0,0.0,1.0,1.0,-0.3333776891231537,1.6919777579005313e-07,0.3333775103092193,-0.0928697809576988,1.0,0.050000000745058,0.0,33.765777587890625,25.0,4413.755859375,0.0,21.2912712097168,0.0,283.1614685058594,287.9029846191406,293.0317077636719,293.2572326660156,293.1499938964844,293.1499938964844,283.1499938964844,17832.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1672694534063339,0.4999449849128723,3.2945166594799957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.158447265625,0.0,19.90550422668457,1895.4371337890625,0.0,0.0,0.2383110076189041,1.0,0.0,3.0,1.0,0.0
18127620,303.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.6265812516212463,0.0758395493030548,0.0729739516973495,303.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.65443354845047,0.0906167551875114,0.0879739299416542,303.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.7569721341133118,0.1444121599197387,0.1003119274973869,303.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0011295818258076,303.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.3817331790924072,0.0680127963423729,0.1143760383129119,286.94305419921875,284.95001220703125,296.55499267578125,290.0431213378906,301.7040100097656,303.7050170898437,287.3861389160156,1.0,0.1566750407218933,0.0,0.0,1.0,1.0,-0.4518700540065765,2.371414069557433e-07,0.4518698453903198,-0.1255027651786804,1.0,0.050000000745058,0.0,29.001680374145508,25.0,4895.0341796875,0.0,27.609390258789062,0.0,283.158935546875,288.3791809082031,293.0907592773437,293.33203125,293.1499938964844,293.1499938964844,283.1499938964844,17897.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0067411228083074,1.0,0.0,0.0,0.1675738841295242,0.5003982782363892,3.301001694211436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.525390625,0.0,19.99319839477539,1895.4371337890625,0.0,0.0,0.2386822700500488,1.0,0.0,3.0,1.0,0.0
18127680,303.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.6523777842521667,0.0724595114588737,0.0673162192106247,303.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.6987332701683044,0.090016983449459,0.0862327516078949,303.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130554199219,0.8182854652404785,0.1483314037322998,0.1028731241822242,303.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0007793590193614,303.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.616887629032135,0.0606208518147468,0.2823336720466614,288.3137512207031,284.95001220703125,296.5366516113281,290.02520751953125,301.72625732421875,303.6455383300781,288.928466796875,1.0,0.1588124632835388,0.0,0.0,1.0,1.0,-0.6474686861038208,3.635906580257142e-07,0.6474683284759521,-0.1743091791868209,1.0,0.050000000745058,0.0,21.615232467651367,25.0,6752.79833984375,0.0,39.34835052490234,0.0,283.1569519042969,289.1297912597656,293.1713562011719,293.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,17938.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0260399226099252,1.0,0.0,0.0,0.167764738202095,0.500514805316925,3.305068663195243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.452880859375,0.0,20.040977478027344,1895.4371337890625,0.0,0.0,0.2389041781425476,1.0,0.0,3.0,1.0,0.0
18127740,303.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.6368609070777893,0.0713244602084159,0.0653919875621795,303.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.6873887777328491,0.0902865082025528,0.086148977279663,303.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.8131184577941895,0.1518274545669555,0.1054912433028221,303.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0008438691729679,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.58916836977005,0.0538459159433841,0.2602531313896179,289.60821533203125,284.95001220703125,296.5183410644531,290.0072631835937,301.6846618652344,303.5949401855469,289.9225158691406,1.0,0.1591362953186035,0.0,0.0,1.0,1.0,-0.6217931509017944,3.4565118767204694e-07,0.6217927932739258,-0.1679689139127731,1.0,0.050000000745058,0.0,23.04126739501953,25.0,6824.67919921875,0.0,38.13946533203125,0.0,283.1554260253906,290.1293029785156,293.2904357910156,293.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17963.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0608543157577514,1.0,0.0,0.0,0.1678825318813324,0.5004824995994568,3.3075795435877353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.29296875,0.0,20.0659408569336,1895.4371337890625,0.0,0.0,0.2390344142913818,1.0,0.0,3.0,1.0,0.0
18127800,303.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.6275769472122192,0.0709290578961372,0.0647920668125152,303.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.679598867893219,0.0908624082803726,0.0866274684667587,303.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.809018075466156,0.1549404859542846,0.1078478395938873,303.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0009023186285048,303.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.5574174523353577,0.0492042601108551,0.2355538159608841,290.1706237792969,284.95001220703125,296.5,289.98931884765625,301.651123046875,303.5680236816406,290.2995300292969,1.0,0.1591390967369079,0.0,0.0,1.0,1.0,-0.5949000120162964,3.274127777785907e-07,0.5948997139930725,-0.1615195423364639,1.0,0.050000000745058,0.0,24.306251525878903,25.0,6570.96875,0.0,36.65963745117188,0.0,283.1542053222656,290.88885498046875,293.44482421875,293.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17978.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1147981658577919,1.0,0.0,0.0,0.1679541170597076,0.5003972053527832,3.30910543411278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2005.554443359375,0.0,20.0782413482666,1895.4371337890625,0.0,0.0,0.2391093224287033,1.0,0.0,3.0,1.0,0.0
18127860,303.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.6225293874740601,0.0707166418433189,0.0645564943552017,303.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.6759654879570007,0.0914821326732635,0.0872303694486618,303.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.8082645535469055,0.1577802747488021,0.1099447607994079,303.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.00093874608865,303.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.5347667932510376,0.0458463653922081,0.2178590446710586,290.40087890625,284.95001220703125,296.4816589355469,289.9713439941406,301.6233215332031,303.54803466796875,290.4587707519531,1.0,0.1590160429477691,0.0,0.0,1.0,1.0,-0.5766626596450806,3.1535353173239855e-07,0.5766623020172119,-0.1572511345148086,1.0,0.050000000745058,0.0,25.08414459228516,25.0,6393.681640625,0.0,35.59599304199219,0.0,283.1532897949219,291.37420654296875,293.61846923828125,293.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1889933794736862,1.0,0.0,0.0,0.1679968982934951,0.500304102897644,3.310017593349812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.03662109375,0.0,20.083749771118164,1895.4371337890625,0.0,0.0,0.2391513735055923,1.0,0.0,3.0,1.0,0.0
18127920,303.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.6194474101066589,0.0705870017409324,0.0644239485263824,303.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.6744250059127808,0.0921192914247512,0.087846964597702,303.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.8094025254249573,0.1605398654937744,0.1119120642542839,303.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0009618452750146,303.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.5187259912490845,0.0432648621499538,0.2046699374914169,290.5000915527344,284.95001220703125,296.4633483886719,289.95343017578125,301.5985717773437,303.5312194824219,290.5230407714844,1.0,0.1588141173124313,0.0,0.0,1.0,1.0,-0.563802182674408,3.0701792752552137e-07,0.5638018846511841,-0.1543481051921844,1.0,0.050000000745058,0.0,25.56719017028809,25.0,6281.8896484375,0.0,34.793670654296875,0.0,283.1525573730469,291.65753173828125,293.7910461425781,294.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,17993.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826210260391235,1.0,0.0,0.0,0.168022021651268,0.5002219676971436,3.3105531649368913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2198.374267578125,0.0,20.085783004760746,1895.4371337890625,0.0,33.87263107299805,0.2391743063926696,1.0,0.0,3.0,1.0,0.0
18127980,303.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.6175186038017273,0.0705240294337272,0.0643510669469833,303.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.6741034388542175,0.0927808657288551,0.088475726544857,303.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.8117123246192932,0.1633055806159973,0.1138505861163139,303.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.00097668368835,303.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.5069124102592468,0.0411770865321159,0.1942742466926574,290.5328369140625,284.95001220703125,296.44500732421875,289.9355163574219,301.5759582519531,303.5166320800781,290.5356750488281,1.0,0.1585629433393478,0.0,0.0,1.0,1.0,-0.5543365478515625,3.0098732395345e-07,0.5543362498283386,-0.152311772108078,1.0,0.050000000745058,0.0,25.86751747131348,25.0,6206.0556640625,0.0,34.15800094604492,0.0,283.1519775390625,291.8071594238281,293.5228881835937,294.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288301229476928,1.0,0.0,0.0,0.168036475777626,0.500156581401825,3.310861584893132e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.52685546875,0.0,20.086158752441406,1895.4371337890625,0.0,161.7178497314453,0.2391863316297531,1.0,0.0,3.0,1.0,0.0
18128040,303.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.6163646578788757,0.070518359541893,0.064329020678997,303.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.6745659708976746,0.0934683680534362,0.0891232714056968,303.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.814751923084259,0.1660936772823333,0.1157959699630737,303.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,0.0009861722355708,303.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.4977098405361175,0.0394170023500919,0.1856893748044967,290.5283203125,284.95001220703125,296.4266662597656,289.9176940917969,301.55499267578125,303.5038452148437,290.51971435546875,1.0,0.1582827568054199,0.0,0.0,1.0,1.0,-0.5471298098564148,2.964682437323063e-07,0.5471295118331909,-0.1508528590202331,1.0,0.050000000745058,0.0,26.04977226257324,25.0,6150.56640625,0.0,33.63577651977539,0.0,283.15155029296875,291.87371826171875,293.2814636230469,293.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539257049560547,1.0,0.0,0.0,0.1680446118116378,0.5001075267791748,3.3110350017295787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2207.635009765625,0.0,20.08583068847656,1895.4371337890625,0.0,200.446517944336,0.2391923069953918,1.0,0.0,3.0,1.0,0.0
18128100,303.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.6202383637428284,0.0705737918615341,0.0643139779567718,303.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.6809408068656921,0.0941918417811393,0.089751549065113,303.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.8240348100662231,0.1689105778932571,0.1177232712507247,303.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0578462518751621,0.0187521856278181,303.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.4938353300094604,0.0378944873809814,0.1781399995088577,290.5038757324219,284.95001220703125,296.4083251953125,289.8999328613281,301.533447265625,303.4919738769531,290.49835205078125,1.0,0.1582232117652893,0.0,0.0,1.0,1.0,-0.5623906850814819,3.067194143113739e-07,0.5623903870582581,-0.1555787175893783,1.0,0.050000000745058,0.0,25.29186248779297,25.0,6161.17724609375,0.0,34.395565032958984,0.0,283.1512145996094,291.8915710449219,293.0641174316406,293.6446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600613474845886,1.0,0.0,0.0,0.1680490523576736,0.500072181224823,3.3111298147758804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.8427734375,0.0,20.085277557373047,1895.4371337890625,0.0,210.00477600097656,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
18128160,303.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.6276964545249939,0.0707468539476394,0.0643564686179161,303.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.6918431520462036,0.0950034409761428,0.0904151499271392,303.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.8379356861114502,0.1718510091304779,0.1196797788143158,303.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.5671169757843018,0.0529990941286087,0.0513986386358737,303.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.4935800731182098,0.0365092046558856,0.1713797897100448,290.58953857421875,284.95001220703125,296.3900146484375,289.8822326660156,301.5268859863281,303.4761657714844,290.6619873046875,1.0,0.1587055325508117,0.0,0.0,1.0,1.0,-0.5966987609863281,3.29509475704981e-07,0.5966984033584595,-0.1642065048217773,1.0,0.050000000745058,0.0,23.99786376953125,25.0,6411.20849609375,0.0,36.531394958496094,0.0,283.15093994140625,291.9281616210937,292.8914794921875,293.45001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352813571691513,1.0,0.0,0.0,0.168051391839981,0.5000475645065308,3.31117933072278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.274658203125,0.0,20.0847225189209,1895.4371337890625,0.0,198.7216033935547,0.2391960471868515,1.0,0.0,3.0,1.0,0.0
18128220,303.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.6263472437858582,0.071051500737667,0.0645888745784759,303.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.6915329098701477,0.0959257781505584,0.0912527441978454,303.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.8398308157920837,0.174970731139183,0.1218129694461822,303.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.5518863201141357,0.0480667427182197,0.0486309714615345,303.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.4854628145694732,0.0351919867098331,0.1653590649366378,290.7298583984375,284.95001220703125,296.3716735839844,289.8646850585937,301.51177978515625,303.4673767089844,290.761474609375,1.0,0.1588179320096969,0.0,0.0,1.0,1.0,-0.589998722076416,3.251196289966174e-07,0.5899983644485474,-0.1628244966268539,1.0,0.050000000745058,0.0,24.36948585510254,25.0,6398.28759765625,0.0,36.22637939453125,0.0,283.1507263183594,292.0053405761719,292.7711181640625,293.3059387207031,293.1499938964844,293.1499938964844,283.1499938964844,17999.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33787602186203,1.0,0.0,0.0,0.168052539229393,0.5000308156013489,3.311204199718531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.98974609375,0.0,20.084247589111328,1895.4371337890625,0.0,175.67398071289062,0.2391962707042694,1.0,0.0,3.0,1.0,0.0
18128280,303.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.6253305673599243,0.0713848993182182,0.0648962706327438,303.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.6915237307548523,0.0968758463859558,0.0921599641442298,303.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.8419201970100403,0.1780677586793899,0.124001108109951,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.5308125019073486,0.0444370098412036,0.0446951761841774,303.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.4771725237369537,0.0339646413922309,0.1597230285406112,290.7739562988281,284.95001220703125,296.35333251953125,289.8472595214844,301.4980773925781,303.4640197753906,290.7772521972656,1.0,0.1588407903909683,0.0,0.0,1.0,1.0,-0.5825948119163513,3.203065546131257e-07,0.5825944542884827,-0.16130892932415,1.0,0.050000000745058,0.0,24.721435546875,25.0,6341.19775390625,0.0,35.83202362060547,0.0,283.15057373046875,292.0645751953125,292.6991271972656,293.2119445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319967657327652,1.0,0.0,0.0,0.1680530756711959,0.5000196695327759,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.064208984375,0.0,20.08387756347656,1895.4371337890625,0.0,147.9420623779297,0.2391961514949798,1.0,0.0,3.0,1.0,0.0
18128340,303.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.6248109936714172,0.0716878622770309,0.0651941671967506,303.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.6921307444572449,0.0977953299880027,0.0930573940277099,303.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.84454745054245,0.1810567080974578,0.1261335909366607,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.5150915384292603,0.0417464487254619,0.0417284183204174,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.4684030711650848,0.0328133329749107,0.1544387340545654,290.77056884765625,284.95001220703125,296.3349914550781,289.8299865722656,301.485595703125,303.462158203125,290.76348876953125,1.0,0.1588130593299865,0.0,0.0,1.0,1.0,-0.576685905456543,3.1651651966058125e-07,0.5766855478286743,-0.1601658761501312,1.0,0.050000000745058,0.0,24.97806739807129,25.0,6295.30224609375,0.0,35.49501037597656,0.0,283.15045166015625,292.0945129394531,292.6659545898437,293.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024961650371551,1.0,0.0,0.0,0.1680532842874527,0.5000123381614685,3.3112197428408763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2218.457763671875,0.0,20.08360290527344,1895.4371337890625,0.0,120.1642837524414,0.2391959130764007,1.0,0.0,3.0,1.0,0.0
