time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,303.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.6245614886283875,0.0719594284892082,0.0654607489705085,303.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.6930827498435974,0.0986765027046203,0.0939185321331024,303.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.8474740982055664,0.1839503198862075,0.1281924396753311,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.5035848021507263,0.0396882630884647,0.0394931025803089,303.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.4585272371768951,0.031726237386465,0.1494539231061935,290.74951171875,284.95001220703125,296.3166809082031,289.8128662109375,301.4731750488281,303.46014404296875,290.738037109375,1.0,0.1587482392787933,0.0,0.0,1.0,1.0,-0.5718448162078857,3.134503288038104e-07,0.5718445181846619,-0.1592866778373718,1.0,0.050000000745058,0.0,25.16666984558105,25.0,6259.89208984375,0.0,35.19914245605469,0.0,283.1503601074219,292.1004943847656,292.6849365234375,293.14825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906593978404999,1.0,0.0,0.0,0.1680533289909362,0.5000076293945312,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2219.943603515625,0.0,20.08340644836425,1895.4371337890625,0.0,80.60994720458984,0.2391956597566604,1.0,0.0,3.0,1.0,0.0
18128460,303.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.6244911551475525,0.0722089856863021,0.065701276063919,303.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.6942471265792847,0.0995236784219741,0.0947431027889251,303.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.8505957126617432,0.1867696046829223,0.1301904618740081,303.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.4948329925537109,0.0380657613277435,0.0377601198852062,303.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.4491816461086273,0.0306942891329526,0.1447274833917617,290.7208251953125,284.95001220703125,296.29833984375,289.7959289550781,301.4604797363281,303.4573974609375,290.70721435546875,1.0,0.1586556881666183,0.0,0.0,1.0,1.0,-0.5677686929702759,3.108990256350808e-07,0.5677683353424072,-0.1585949957370758,1.0,0.050000000745058,0.0,25.3061466217041,25.0,6230.8583984375,0.0,34.93251037597656,0.0,283.1502685546875,292.0899353027344,292.7476501464844,293.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900477051734924,1.0,0.0,0.0,0.1680532991886139,0.5000046491622925,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.845458984375,0.0,20.083271026611328,1895.4371337890625,0.0,76.79295349121094,0.2391954362392425,1.0,0.0,3.0,1.0,0.0
18128520,303.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.6245549917221069,0.0724444240331649,0.0659240707755088,303.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.6955523490905762,0.1003424227237701,0.0955365300178527,303.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.8538534045219421,0.1895284354686737,0.1321403682231903,303.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.4877558648586273,0.0367483869194984,0.036375168710947,303.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.440686821937561,0.0297096967697143,0.140223354101181,290.688720703125,284.95001220703125,296.2799987792969,289.7792053222656,301.4473876953125,303.45391845703125,290.6742858886719,1.0,0.1585426479578018,0.0,0.0,1.0,1.0,-0.5642606019973755,3.087277775648545e-07,0.5642603039741516,-0.1580408960580825,1.0,0.050000000745058,0.0,25.409290313720703,25.0,6205.82568359375,0.0,34.6878662109375,0.0,283.15020751953125,292.0693359375,292.7726745605469,293.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918054461479187,1.0,0.0,0.0,0.1680532544851303,0.5000028014183044,3.311219298751666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.96533203125,0.0,20.08317947387696,1895.4371337890625,0.0,87.70393371582031,0.2391952723264694,1.0,0.0,3.0,1.0,0.0
18128580,303.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.6247240304946899,0.0726708471775055,0.0661354139447212,303.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.6969532370567322,0.101137138903141,0.0963039174675941,303.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.8572046756744385,0.1922346651554107,0.1340498328208923,303.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.4816278517246246,0.0356489494442939,0.03523625805974,303.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.4329516589641571,0.0287663880735635,0.1359128803014755,290.6556091308594,284.95001220703125,296.2616577148437,289.7626953125,301.4340209960937,303.4498291015625,290.6410827636719,1.0,0.1584145873785019,0.0,0.0,1.0,1.0,-0.5611867904663086,3.06845151953894e-07,0.5611864924430847,-0.1575902104377746,1.0,0.050000000745058,0.0,25.48506164550781,25.0,6183.53759765625,0.0,34.46050262451172,0.0,283.1501770019531,292.0433349609375,292.7684020996094,293.2445983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293147474527359,1.0,0.0,0.0,0.1680532097816467,0.5000016689300537,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.941162109375,0.0,20.083118438720703,1895.4371337890625,0.0,95.63079071044922,0.2391951382160186,1.0,0.0,3.0,1.0,0.0
18128640,303.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.6249746680259705,0.0728912651538848,0.0663391500711441,303.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.6984175443649292,0.1019111201167106,0.0970492586493492,303.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.8606154322624207,0.1948928087949752,0.1359235495328903,303.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.4759603440761566,0.0347068049013614,0.0342732742428779,303.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.4258909523487091,0.0278591886162757,0.1317712217569351,290.6228332519531,284.95001220703125,296.24334716796875,289.7464294433594,301.42047119140625,303.4452819824219,290.6086120605469,1.0,0.15827576816082,0.0,0.0,1.0,1.0,-0.5584481954574585,3.051841588330717e-07,0.5584478974342346,-0.1572176069021225,1.0,0.050000000745058,0.0,25.5401554107666,25.0,6163.2568359375,0.0,34.24701690673828,0.0,283.1501159667969,292.0149230957031,292.7519226074219,293.233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293742835521698,1.0,0.0,0.0,0.1680531650781631,0.5000009536743164,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2201.62255859375,0.0,20.08307838439941,1895.4371337890625,0.0,98.88162231445312,0.2391950488090515,1.0,0.0,3.0,1.0,0.0
18128700,303.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919189453125,0.6252889037132263,0.0731071904301643,0.0665375590324401,303.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.6999218463897705,0.1026662960648536,0.0977751463651657,303.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.8640587329864502,0.197504848241806,0.1377636790275573,303.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.4704271256923675,0.0338809490203857,0.0334392078220844,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.4194208979606628,0.0269843880087137,0.1277806162834167,290.5911560058594,284.95001220703125,296.2250061035156,289.7304077148437,301.4068603515625,303.4404602050781,290.57745361328125,1.0,0.1581293940544128,0.0,0.0,1.0,1.0,-0.555975615978241,3.036978171166993e-07,0.5559753179550171,-0.1569052338600158,1.0,0.050000000745058,0.0,25.579364776611328,25.0,6144.52734375,0.0,34.04509353637695,0.0,283.15008544921875,291.9858703613281,292.73272705078125,293.214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938180565834045,1.0,0.0,0.0,0.1680531352758407,0.500000536441803,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.0615234375,0.0,20.083053588867188,1895.4371337890625,0.0,99.27618408203124,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
18128760,303.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.625650942325592,0.0733192265033721,0.0667316615581512,303.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.7014475464820862,0.1034039407968521,0.0984833315014839,303.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.8675122857093811,0.2000719159841537,0.1395716220140457,303.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.4647862911224365,0.0331418216228485,0.0327004492282867,303.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.4134351909160614,0.0261386781930923,0.1239252164959907,290.5608215332031,284.95001220703125,296.2066650390625,289.71466064453125,301.39324951171875,303.4354858398437,290.5477294921875,1.0,0.1579779684543609,0.0,0.0,1.0,1.0,-0.5537146329879761,3.0234960490815865e-07,0.5537143349647522,-0.1566390693187713,1.0,0.050000000745058,0.0,25.606428146362305,25.0,6127.0244140625,0.0,33.8529052734375,0.0,283.15008544921875,291.95721435546875,292.7145080566406,293.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936665117740631,1.0,0.0,0.0,0.1680531054735183,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.718017578125,0.0,20.08303642272949,1895.4371337890625,0.0,98.47740173339844,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
18128820,303.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.6260478496551514,0.0735273882746696,0.066921941936016,303.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.7029799818992615,0.1041246950626373,0.0991748496890068,303.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.8709576725959778,0.2025945037603378,0.1413479894399643,303.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.4590769708156585,0.0324683897197246,0.0320332609117031,303.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.4077926576137543,0.0253193825483322,0.1201923713088035,290.5320129394531,284.95001220703125,296.1883239746094,289.6991882324219,301.37969970703125,303.4304504394531,290.51953125,1.0,0.1578234136104583,0.0,0.0,1.0,1.0,-0.5516241192817688,3.01111867884174e-07,0.5516238212585449,-0.1564084738492965,1.0,0.050000000745058,0.0,25.624181747436523,25.0,6110.5107421875,0.0,33.6690673828125,0.0,283.1500549316406,291.9294738769531,292.69793701171875,293.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934786975383758,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.745361328125,0.0,20.083026885986328,1895.4371337890625,0.0,97.46621704101562,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18128880,303.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.6264682412147522,0.073731392621994,0.0671082809567451,303.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.7045068740844727,0.1048287898302078,0.0998501926660537,303.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.8743796348571777,0.2050725817680359,0.1430930495262146,303.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.4538491070270538,0.0318453460931777,0.0314204581081867,303.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.4022955000400543,0.0245242081582546,0.1165712177753448,290.504638671875,284.95001220703125,296.1700134277344,289.6840515136719,301.36627197265625,303.4253845214844,290.49273681640625,1.0,0.1576672047376632,0.0,0.0,1.0,1.0,-0.5496712923049927,2.999626644850651e-07,0.5496709942817688,-0.1562049239873886,1.0,0.050000000745058,0.0,25.63485717773437,25.0,6094.8037109375,0.0,33.49243927001953,0.0,283.1500549316406,291.9028015136719,292.6826171875,293.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933255434036255,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.150390625,0.0,20.08302116394043,1895.4371337890625,0.0,96.62539672851562,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18128940,303.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.6269037127494812,0.0739307329058647,0.0672904476523399,303.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.7060191035270691,0.105516031384468,0.1005093678832054,303.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.8777656555175781,0.2075056284666061,0.1448064446449279,303.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4865417480469,0.4490548968315124,0.0312626659870147,0.0308508351445198,303.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.3966680467128753,0.023751575499773,0.1130543947219848,290.4786376953125,284.95001220703125,296.15167236328125,289.6692199707031,301.3529357910156,303.4203491210937,290.46728515625,1.0,0.1575103849172592,0.0,0.0,1.0,1.0,-0.5478330254554749,2.988865901443205e-07,0.547832727432251,-0.1560224294662475,1.0,0.050000000745058,0.0,25.64002227783203,25.0,6079.77685546875,0.0,33.32221984863281,0.0,283.1500244140625,291.8773498535156,292.6679992675781,293.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932104170322418,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.904296875,0.0,20.083017349243164,1895.4371337890625,0.0,95.9843978881836,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18129000,303.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.6273459196090698,0.0741249099373817,0.0674680024385452,303.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.7075082063674927,0.1061863824725151,0.1011524572968483,303.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.8811048865318298,0.2098936140537262,0.1464883834123611,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.4446078836917877,0.0307114832103252,0.0303145423531532,303.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.3905148804187774,0.0229995679110288,0.1096328794956207,290.453857421875,284.95001220703125,296.1333312988281,289.6547546386719,301.3397521972656,303.41534423828125,290.4429931640625,1.0,0.1573538482189178,0.0,0.0,1.0,1.0,-0.5460865497589111,2.978684676691046e-07,0.5460862517356873,-0.1558551043272018,1.0,0.050000000745058,0.0,25.64114761352539,25.0,6065.30419921875,0.0,33.15753936767578,0.0,283.1500244140625,291.85302734375,292.6537170410156,293.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931161522865295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.967529296875,0.0,20.08301544189453,1895.4371337890625,0.0,95.4542007446289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129060,303.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.6277890801429749,0.0743133351206779,0.0676405429840087,303.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290466308594,0.7089659571647644,0.1068394184112548,0.1017791479825973,303.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.8843886852264404,0.2122357934713363,0.1481382697820663,303.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.4404574632644653,0.0301865991204977,0.029805839061737,303.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.3836762905120849,0.0222670808434486,0.1063015535473823,290.4302062988281,284.95001220703125,296.114990234375,289.640625,301.3266906738281,303.410400390625,290.4197692871094,1.0,0.1571981459856033,0.0,0.0,1.0,1.0,-0.5444173216819763,2.968986052565015e-07,0.5444170236587524,-0.1556991636753082,1.0,0.050000000745058,0.0,25.6391716003418,25.0,6051.30517578125,0.0,32.99784469604492,0.0,283.1500244140625,291.82977294921875,292.63970947265625,293.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293030321598053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.316650390625,0.0,20.0830135345459,1895.4371337890625,0.0,94.96737670898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129120,303.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.6282272934913635,0.0744955465197563,0.0678075850009918,303.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.7103710770606995,0.1074750125408172,0.102389357984066,303.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.8876098394393921,0.2145322114229202,0.1497562229633331,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.4365543723106384,0.0296830143779516,0.0293192248791456,303.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.3767533898353576,0.021552613005042,0.1030533462762832,290.4075012207031,284.95001220703125,296.0966796875,289.6268920898437,301.31378173828125,303.4055480957031,290.3974304199219,1.0,0.157043769955635,0.0,0.0,1.0,1.0,-0.5428096055984497,2.959667142476974e-07,0.5428093075752258,-0.1555506139993667,1.0,0.050000000745058,0.0,25.635025024414062,25.0,6037.69287109375,0.0,32.842464447021484,0.0,283.1500244140625,291.8074645996094,292.6260070800781,293.0947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929457724094391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2141.92236328125,0.0,20.0830135345459,1895.4371337890625,0.0,94.48446655273438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129180,303.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.6286567449569702,0.0746709778904914,0.0679687187075614,303.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.7117198705673218,0.1080927103757858,0.1029826924204826,303.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.8907623291015625,0.2167821824550628,0.1513417065143585,303.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.4328701794147491,0.0291978772729635,0.0288515910506248,303.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.369798868894577,0.0208553615957498,0.0998845472931861,290.3856201171875,284.95001220703125,296.0783386230469,289.6135559082031,301.301025390625,303.4007568359375,290.3758850097656,1.0,0.1568909734487533,0.0,0.0,1.0,1.0,-0.5412537455558777,2.950663144929422e-07,0.5412534475326538,-0.155406966805458,1.0,0.050000000745058,0.0,25.62928771972656,25.0,6024.412109375,0.0,32.69098663330078,0.0,283.1500244140625,291.7860107421875,292.6127014160156,293.0799865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928614616394043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.763916015625,0.0,20.0830135345459,1895.4371337890625,0.0,93.99942016601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129240,303.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.629073441028595,0.0748393014073371,0.0681235641241073,303.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.7130130529403687,0.1086924597620964,0.103559099137783,303.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.8938419818878174,0.2189859747886657,0.152894988656044,303.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.4293753206729889,0.0287282727658748,0.0283997692167758,303.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.3108039796352386,0.0201741307973861,0.0967894941568374,290.3644714355469,284.95001220703125,296.0599975585937,289.6006164550781,301.2884216308594,303.3960266113281,290.35498046875,1.0,0.1567399501800537,0.0,0.0,1.0,1.0,-0.5397387742996216,2.941903574082972e-07,0.5397384762763977,-0.1552654653787613,1.0,0.050000000745058,0.0,25.62253761291504,25.0,6011.40185546875,0.0,32.54288101196289,0.0,283.1500244140625,291.76531982421875,292.5997619628906,293.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927773594856262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.8134765625,0.0,20.0830135345459,1895.4371337890625,0.0,93.51256561279295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129300,303.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.6294747591018677,0.0750000476837158,0.0682717710733413,303.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.7142513990402222,0.1092738136649131,0.104118175804615,303.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.896844744682312,0.2211429178714752,0.1544155031442642,303.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.4260520040988922,0.0282725878059864,0.0279620233923196,303.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.1381028890609741,0.0195083487778902,0.0937655568122863,290.34393310546875,284.95001220703125,296.0416564941406,289.5881042480469,301.27593994140625,303.3913879394531,290.33465576171875,1.0,0.1565908193588256,0.0,0.0,1.0,1.0,-0.5382579565048218,2.9333438078538165e-07,0.5382576584815979,-0.1551244705915451,1.0,0.050000000745058,0.0,25.61513328552246,25.0,5998.62255859375,0.0,32.39781951904297,0.0,283.1499938964844,291.7452697753906,292.5872802734375,293.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926941215991974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,93.02764129638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129360,303.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.6298580765724182,0.0751529335975647,0.0684130042791366,303.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.7154360413551331,0.1098367124795913,0.1046598404645919,303.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.8997682929039001,0.2232531607151031,0.1559034436941146,303.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.4228807985782623,0.027829136699438,0.0275365374982357,303.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0089376363903284,0.0188571605831384,0.0908086597919464,290.3238830566406,284.95001220703125,296.0233459472656,289.5760498046875,301.2636108398437,303.3868103027344,290.3148193359375,1.0,0.1564436256885528,0.0,0.0,1.0,1.0,-0.5368039608001709,2.924936381987209e-07,0.536803662776947,-0.1549821645021438,1.0,0.050000000745058,0.0,25.60741424560547,25.0,5986.03125,0.0,32.25540542602539,0.0,283.1499938964844,291.72576904296875,292.5752258300781,293.0384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926116287708282,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,92.54426574707033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129420,303.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.6302217245101929,0.0752976983785629,0.0685470774769783,303.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.7165683507919312,0.1103810295462608,0.1051839739084243,303.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.9026106595993042,0.2253167480230331,0.1573587357997894,303.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.4198457598686218,0.0273967254906892,0.0271220654249191,303.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.018219931051135,0.0879158452153205,290.3042907714844,284.95001220703125,296.0050048828125,289.564453125,301.2514038085937,303.3822937011719,290.2953796386719,1.0,0.1562983393669128,0.0,0.0,1.0,1.0,-0.5353713035583496,2.9166454851292656e-07,0.5353710055351257,-0.1548372507095337,1.0,0.050000000745058,0.0,25.5996208190918,25.0,5973.59619140625,0.0,32.11532211303711,0.0,283.1499938964844,291.70672607421875,292.5636291503906,293.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925296425819397,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.005615234375,0.0,20.0830135345459,1895.4371337890625,0.0,92.06135559082033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129480,303.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.6305641531944275,0.0754341930150985,0.0686737746000289,303.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.7176498770713806,0.1109068021178245,0.105690598487854,303.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.9054161310195924,0.2273340076208114,0.1587817072868347,303.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.4169304370880127,0.0269742868840694,0.0267174672335386,303.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0175959691405296,0.085083819925785,290.2850341796875,284.95001220703125,295.9866638183594,289.5533447265625,301.23931884765625,303.3778381347656,290.2762451171875,1.0,0.1561549007892608,0.0,0.0,1.0,1.0,-0.5339547991752625,2.9084387165312364e-07,0.5339545011520386,-0.1546885371208191,1.0,0.050000000745058,0.0,25.59194564819336,25.0,5961.28564453125,0.0,31.97724914550781,0.0,283.1499938964844,291.6881103515625,292.5525207519531,293.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924477458000183,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.683837890625,0.0,20.083011627197266,1895.4371337890625,0.0,91.57654571533205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129540,303.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.6308841705322266,0.0755620673298835,0.0687928572297096,303.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.718681275844574,0.111413687467575,0.1061793863773346,303.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.9082242846488952,0.2293043136596679,0.1601718217134475,303.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.4141208529472351,0.0265612732619047,0.0263221841305494,303.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0169850457459688,0.082311525940895,290.26611328125,284.95001220703125,295.96832275390625,289.542724609375,301.22735595703125,303.3734130859375,290.2574157714844,1.0,0.1560132652521133,0.0,0.0,1.0,1.0,-0.5325511693954468,2.9002947599110485e-07,0.5325508713722229,-0.1545353084802627,1.0,0.050000000745058,0.0,25.584508895874023,25.0,5949.080078125,0.0,31.84098625183105,0.0,283.1499938964844,291.6697998046875,292.5419311523437,293.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923659980297088,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.4794921875,0.0,20.083011627197266,1895.4371337890625,0.0,91.09029388427734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129600,303.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.6311808824539185,0.0756813511252403,0.0689042508602142,303.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.7196645736694336,0.1119019761681556,0.106650598347187,303.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.9110154509544371,0.2312285006046295,0.1615297347307205,303.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.4113979935646057,0.0261568110436201,0.0259352978318929,303.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0163864511996507,0.0795956030488014,290.2474060058594,284.95001220703125,295.95001220703125,289.5326232910156,301.21551513671875,303.3690795898437,290.2388000488281,1.0,0.1558732986450195,0.0,0.0,1.0,1.0,-0.5311563014984131,2.892188035730215e-07,0.5311560034751892,-0.1543767005205154,1.0,0.050000000745058,0.0,25.57742691040039,25.0,5936.95458984375,0.0,31.706239700317383,0.0,283.1499938964844,291.6517944335937,292.5318298339844,292.9898986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922837436199188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.376953125,0.0,20.0830135345459,1895.4371337890625,0.0,90.59879302978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129660,303.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.6314534544944763,0.0757917463779449,0.0690077617764473,303.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.7206002473831177,0.1123713552951812,0.1071039214730262,303.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.913771390914917,0.2331059724092483,0.1628549396991729,303.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.4087443351745605,0.0257605575025081,0.0255564711987972,303.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0158000495284795,0.0769354328513145,290.2289123535156,284.95001220703125,295.9316711425781,289.5229797363281,301.2037658691406,303.3647766113281,290.2203369140625,1.0,0.1557349264621734,0.0,0.0,1.0,1.0,-0.5297678112983704,2.884107175304962e-07,0.5297675728797913,-0.1542131453752517,1.0,0.050000000745058,0.0,25.570764541625977,25.0,5924.89208984375,0.0,31.572843551635746,0.0,283.1499938964844,291.6340026855469,292.5221862792969,292.97906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922066152095794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.364990234375,0.0,20.0830135345459,1895.4371337890625,0.0,90.13617706298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129720,303.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.6317014694213867,0.075893335044384,0.0691033825278282,303.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.7214901447296143,0.1128222048282623,0.1075397059321403,303.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.9164798855781556,0.2349376380443573,0.1641481667757034,303.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.40613654255867,0.0253718439489603,0.0251850076019763,303.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0152252363041043,0.0743281245231628,290.2105712890625,284.95001220703125,295.913330078125,289.5137023925781,301.1921081542969,303.36053466796875,290.2020568847656,1.0,0.155597984790802,0.0,0.0,1.0,1.0,-0.5283827781677246,2.876037683563482e-07,0.5283824801445007,-0.1540450006723404,1.0,0.050000000745058,0.0,25.564573287963867,25.0,5912.869140625,0.0,31.440561294555664,0.0,283.1499938964844,291.61639404296875,292.5129699707031,292.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921350598335266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.423828125,0.0,20.0830135345459,1895.4371337890625,0.0,89.70527648925781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129780,303.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.6319243311882019,0.0759858414530754,0.069190926849842,303.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.722334623336792,0.1132541969418525,0.1079576462507247,303.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.919128954410553,0.2367228865623474,0.1654088795185089,303.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.4035508632659912,0.0249904468655586,0.0248207040131092,303.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0146619556471705,0.071773461997509,290.1923522949219,284.95001220703125,295.8949890136719,289.5047607421875,301.1805419921875,303.3563232421875,290.183837890625,1.0,0.155462384223938,0.0,0.0,1.0,1.0,-0.5269993543624878,2.867969044473284e-07,0.5269990563392639,-0.1538721024990081,1.0,0.050000000745058,0.0,25.558887481689453,25.0,5900.8720703125,0.0,31.309255599975582,0.0,283.1499938964844,291.5989685058594,292.5040588378906,292.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920664548873901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.5439453125,0.0,20.0830135345459,1895.4371337890625,0.0,89.29093933105469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129840,303.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.6321220993995667,0.0760694295167923,0.0692704617977142,303.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.7231355309486389,0.1136678159236908,0.1083581820130348,303.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.9217119216918944,0.2384627759456634,0.1666379272937774,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.4009565711021423,0.0246157925575971,0.0244629643857479,303.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0141096478328108,0.0692687556147575,290.1742248535156,284.95001220703125,295.8766784667969,289.4961853027344,301.16900634765625,303.3521423339844,290.16571044921875,1.0,0.1553279608488083,0.0,0.0,1.0,1.0,-0.5256152153015137,2.859888184048032e-07,0.5256149172782898,-0.1536942273378372,1.0,0.050000000745058,0.0,25.553720474243164,25.0,5888.884765625,0.0,31.17872428894043,0.0,283.1499938964844,291.5816345214844,292.4955139160156,292.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919981479644775,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.713623046875,0.0,20.0830135345459,1895.4371337890625,0.0,88.87725067138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129900,303.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.6322940587997437,0.0761438012123107,0.0693417862057685,303.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.7238929867744446,0.1140627115964889,0.1087409853935241,303.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.9242210388183594,0.2401566207408905,0.1678347289562225,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.3983211815357208,0.0242477469146251,0.0241116788238286,303.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0135683398693799,0.0668141692876815,290.1561279296875,284.95001220703125,295.8583374023437,289.4879455566406,301.1575622558594,303.3480224609375,290.14764404296875,1.0,0.1551946252584457,0.0,0.0,1.0,1.0,-0.5242291688919067,2.851789133728744e-07,0.5242289304733276,-0.1535115092992782,1.0,0.050000000745058,0.0,25.54908561706543,25.0,5876.89794921875,0.0,31.04886245727539,0.0,283.1499938964844,291.5643920898437,292.4872741699219,292.9395446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919304668903351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.92822265625,0.0,20.0830135345459,1895.4371337890625,0.0,88.46605682373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18129960,303.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.6324402093887329,0.0762090608477592,0.0694049224257469,303.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.7246083617210388,0.1144391894340515,0.1091063395142555,303.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.926652491092682,0.2418050765991211,0.1689998209476471,303.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.395604133605957,0.0238858945667743,0.0237664133310318,303.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.01303765270859,0.0644078850746154,290.1380920410156,284.95001220703125,295.8399963378906,289.48004150390625,301.14617919921875,303.3439636230469,290.12957763671875,1.0,0.1550622284412384,0.0,0.0,1.0,1.0,-0.5228395462036133,2.843663082785497e-07,0.5228392481803894,-0.1533240526914596,1.0,0.050000000745058,0.0,25.544979095458984,25.0,5864.8984375,0.0,30.919506072998047,0.0,283.1499938964844,291.54718017578125,292.4793701171875,292.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918629348278045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.1796875,0.0,20.0830135345459,1895.4371337890625,0.0,88.05488586425781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130020,303.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.6325607895851135,0.0762651711702346,0.0694599002599716,303.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.7252825498580933,0.1147973760962486,0.1094543486833572,303.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.9290032386779784,0.2434084713459015,0.170133352279663,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12823486328125,0.3927595019340515,0.0235299579799175,0.0234269108623266,303.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0125173721462488,0.0620489344000816,290.1200561523437,284.95001220703125,295.8216552734375,289.47247314453125,301.13482666015625,303.3399353027344,290.1115417480469,1.0,0.1549306362867355,0.0,0.0,1.0,1.0,-0.521445095539093,2.8355054837447824e-07,0.5214448571205139,-0.1531321704387664,1.0,0.050000000745058,0.0,25.54138946533203,25.0,5852.8759765625,0.0,30.790542602539062,0.0,283.1499938964844,291.5300598144531,292.4718017578125,292.9218444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917957603931427,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.462158203125,0.0,20.0830135345459,1895.4371337890625,0.0,87.6448974609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130080,303.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.6326559782028198,0.0763122737407684,0.0695067793130874,303.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.725916862487793,0.1151376441121101,0.1097853779792785,303.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.9312721490859984,0.2449675947427749,0.171235978603363,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.3897328376770019,0.0231795869767665,0.023092808201909,303.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0120071554556488,0.0597356706857681,290.1020202636719,284.95001220703125,295.8033447265625,289.4652099609375,301.1235046386719,303.3359069824219,290.09344482421875,1.0,0.1547997146844864,0.0,0.0,1.0,1.0,-0.5200448036193848,2.8273112206989026e-07,0.5200445055961609,-0.1529361307621002,1.0,0.050000000745058,0.0,25.538291931152344,25.0,5840.8212890625,0.0,30.661849975585938,0.0,283.1499938964844,291.5129089355469,292.46453857421875,292.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917287945747375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.769287109375,0.0,20.0830135345459,1895.4371337890625,0.0,87.23507690429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130140,303.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.6327251195907593,0.0763500556349754,0.0695453286170959,303.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.7265110015869141,0.115459606051445,0.110099047422409,303.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.9334560632705688,0.2464815825223922,0.1723069697618484,303.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.386536568403244,0.022834725677967,0.0227640736848115,303.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0115071292966604,0.0574687197804451,290.0839538574219,284.95001220703125,295.7850036621094,289.4582824707031,301.1122436523437,303.3319702148437,290.0753479003906,1.0,0.154669389128685,0.0,0.0,1.0,1.0,-0.5186377167701721,2.819076030391443e-07,0.518637478351593,-0.1527359634637832,1.0,0.050000000745058,0.0,25.535688400268555,25.0,5828.7265625,0.0,30.533349990844727,0.0,283.1499938964844,291.49578857421875,292.4576110839844,292.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916626036167145,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.09765625,0.0,20.0830135345459,1895.4371337890625,0.0,86.8293228149414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130200,303.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.632768988609314,0.0763788521289825,0.0695757940411567,303.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.7270669937133789,0.1157639548182487,0.1103959903120994,303.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.9355567693710328,0.2479518800973892,0.1733474731445312,303.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.383323460817337,0.0224949698895216,0.022440280765295,303.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0110168121755123,0.0552458018064498,290.0658264160156,284.95001220703125,295.76666259765625,289.4516296386719,301.1009826660156,303.3280334472656,290.05718994140625,1.0,0.1545395255088806,0.0,0.0,1.0,1.0,-0.517223060131073,2.810793944263424e-07,0.5172227621078491,-0.152531236410141,1.0,0.050000000745058,0.0,25.53353881835937,25.0,5816.58642578125,0.0,30.40493392944336,0.0,283.1499938964844,291.4786071777344,292.4509582519531,292.897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915964126586914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.441162109375,0.0,20.0830135345459,1895.4371337890625,0.0,86.4227523803711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130260,303.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.6327870488166809,0.0763983502984047,0.0695979297161102,303.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.7275842428207397,0.1160502582788467,0.1106758266687393,303.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.937572181224823,0.2493775486946106,0.1743566989898681,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.3801058232784271,0.0221602879464626,0.0221214294433593,303.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0105363661423325,0.0530677028000354,290.04766845703125,284.95001220703125,295.7483215332031,289.4452819824219,301.0897521972656,303.3241577148437,290.0389709472656,1.0,0.1544100195169448,0.0,0.0,1.0,1.0,-0.5158000588417053,2.802459562190052e-07,0.5157997608184814,-0.1523215174674987,1.0,0.050000000745058,0.0,25.53183937072754,25.0,5804.3955078125,0.0,30.27653312683105,0.0,283.1499938964844,291.46142578125,292.4446105957031,292.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915308773517608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.797119140625,0.0,20.0830135345459,1895.4371337890625,0.0,86.01941680908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
