time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130320,303.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.6327802538871765,0.0764089077711105,0.0696120113134384,303.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.7280648350715637,0.1163192763924598,0.1109392344951629,303.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.939505398273468,0.2507601976394653,0.1753358691930771,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.3768836259841919,0.0218303110450506,0.0218071248382329,303.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0100653152912855,0.0509321764111518,290.0294189453125,284.95001220703125,295.7300109863281,289.439208984375,301.0785827636719,303.3203125,290.0206604003906,1.0,0.1542807817459106,0.0,0.0,1.0,1.0,-0.5143681764602661,2.794068905132008e-07,0.5143678784370422,-0.1521064192056656,1.0,0.050000000745058,0.0,25.53055000305176,25.0,5792.15283203125,0.0,30.1480655670166,0.0,283.1499938964844,291.4442138671875,292.43853759765625,292.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914651930332184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.1617431640625,0.0,20.0830135345459,1895.4371337890625,0.0,85.61459350585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130380,303.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.625059187412262,0.0763851776719093,0.0696761608123779,303.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.7196458578109741,0.1165443211793899,0.1112474277615547,303.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.9270363450050354,0.2520740330219269,0.1763309985399246,303.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.365466833114624,0.0214765816926956,0.0215575695037841,303.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,0.0119573576375842,289.9856872558594,284.95001220703125,295.711669921875,289.43341064453125,301.0403137207031,303.3173522949219,289.9111022949219,1.0,0.1535914242267608,0.0,0.0,1.0,1.0,-0.4689434766769409,2.517545283353684e-07,0.4689432382583618,-0.1411606967449188,1.0,0.050000000745058,0.0,27.07132339477539,25.0,5568.15576171875,0.0,27.5183334350586,0.0,283.1499938964844,291.41436767578125,292.4327087402344,292.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291393905878067,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.5740966796875,0.0,20.0830135345459,1895.4371337890625,0.0,85.17438507080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130440,303.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.6247185468673706,0.0763428285717964,0.0696535483002662,303.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.7197354435920715,0.1167266443371772,0.1114483103156089,303.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.928322434425354,0.2532487511634826,0.1772090792655944,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.3618351817131042,0.0211395937949419,0.0212340801954269,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,0.0052790860645473,289.8153991699219,284.95001220703125,295.6933288574219,289.42791748046875,301.0171203613281,303.31866455078125,289.7220153808594,1.0,0.1530661582946777,0.0,0.0,1.0,1.0,-0.461801677942276,2.475815961133776e-07,0.4618014097213745,-0.1396299004554748,1.0,0.050000000745058,0.0,27.086885452270508,25.0,5446.33935546875,0.0,26.936580657958984,0.0,283.1499938964844,291.31988525390625,292.4263610839844,292.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912061810493469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.45263671875,0.0,20.0830135345459,1895.4371337890625,0.0,84.01233673095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130500,303.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.6253938674926758,0.0762557759881019,0.0695845633745193,303.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.7210062742233276,0.1168448776006698,0.1115785017609596,303.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.9314694404602052,0.254285603761673,0.177965372800827,303.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.3591760098934173,0.0207960940897464,0.0209034234285354,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0049747498705983,289.6669616699219,284.95001220703125,295.67498779296875,289.42266845703125,301.0099792480469,303.3203430175781,289.6109619140625,1.0,0.1526356190443039,0.0,0.0,1.0,1.0,-0.4620203971862793,2.477604539308232e-07,0.4620201587677002,-0.1398082077503204,1.0,0.050000000745058,0.0,26.872520446777344,25.0,5433.36083984375,0.0,26.7862548828125,0.0,283.1499938964844,291.2098388671875,292.419921875,292.8534545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908704280853271,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.131103515625,0.0,20.0830135345459,1895.4371337890625,0.0,81.92517852783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130560,303.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.6259649991989136,0.0761674717068672,0.0694969296455383,303.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.7221465706825256,0.1169528663158416,0.1116758957505226,303.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.934432089328766,0.2553247511386871,0.1786801964044571,303.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.3243540227413177,0.020453268662095,0.0205690562725067,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0049300608225166,289.5794372558594,284.95001220703125,295.6566772460937,289.41766357421875,301.00323486328125,303.3210754394531,289.5463562011719,1.0,0.1522520035505294,0.0,0.0,1.0,1.0,-0.4624350368976593,2.480525722603488e-07,0.4624347984790802,-0.1400261521339416,1.0,0.050000000745058,0.0,26.673992156982425,25.0,5435.6435546875,0.0,26.664287567138672,0.0,283.1499938964844,291.1171875,292.4144592285156,292.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905206680297851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,79.7443618774414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130620,303.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.6264908909797668,0.0760910734534263,0.0694161131978035,303.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.7232133746147156,0.1170698702335357,0.1117749810218811,303.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.937295377254486,0.2563945651054382,0.1794097870588302,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.2558600008487701,0.0201560705900192,0.0202566348016262,303.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,0.0048956498503685,289.52606201171875,284.95001220703125,295.6383361816406,289.4129333496094,300.9939880371094,303.31817626953125,289.5047302246094,1.0,0.1519102305173874,0.0,0.0,1.0,1.0,-0.4629162549972534,2.483826051502547e-07,0.4629160165786743,-0.140255868434906,1.0,0.050000000745058,0.0,26.493152618408203,25.0,5437.40185546875,0.0,26.56144523620605,0.0,283.1499938964844,291.04656982421875,292.4100036621094,292.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902389764785766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1937.8609619140625,0.0,20.0830135345459,1895.4371337890625,0.0,77.98627471923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130680,303.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.626990020275116,0.0760221406817436,0.0693446323275566,303.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.7242338061332703,0.117193728685379,0.1118823811411857,303.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.9400762915611268,0.2574758529663086,0.1801546514034271,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.1838777363300323,0.019899470731616,0.0199883840978145,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,0.0048639788292348,289.4911499023437,284.95001220703125,295.6199951171875,289.4084167480469,300.9849548339844,303.3149719238281,289.47711181640625,1.0,0.1516069620847702,0.0,0.0,1.0,1.0,-0.463493287563324,2.4876780457816494e-07,0.4634930491447449,-0.1405038982629776,1.0,0.050000000745058,0.0,26.3271713256836,25.0,5438.58740234375,0.0,26.47787475585937,0.0,283.1499938964844,290.995361328125,292.4060974121094,292.8260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290038913488388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.0926513671875,0.0,20.0830135345459,1895.4371337890625,0.0,76.7382583618164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130740,303.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.6274477243423462,0.0759554430842399,0.069278135895729,303.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.7251985669136047,0.117319107055664,0.1119944378733635,303.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.942740559577942,0.258550077676773,0.1809015423059463,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.1193839684128761,0.0196643099188804,0.0197502207010984,303.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0048350114375352,289.4683837890625,284.95001220703125,295.6016540527344,289.4041442871094,300.9762878417969,303.3120422363281,289.4593811035156,1.0,0.1513389348983764,0.0,0.0,1.0,1.0,-0.4641236960887909,2.4918270469243e-07,0.4641234576702118,-0.1407592147588729,1.0,0.050000000745058,0.0,26.17605972290039,25.0,5439.89453125,0.0,26.410118103027344,0.0,283.1499938964844,290.959716796875,292.4024963378906,292.82012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899057865142822,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.934326171875,0.0,20.0830135345459,1895.4371337890625,0.0,75.90836334228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130800,303.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.6278508901596069,0.0758873373270034,0.0692124143242836,303.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.7260966300964355,0.1174411699175834,0.1121061146259307,303.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.9452621340751648,0.2596045732498169,0.1816392540931701,303.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0653586462140083,0.0194377861917018,0.0195263419300317,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.0048087523318827,289.4538879394531,284.95001220703125,295.5833435058594,289.40008544921875,300.96783447265625,303.30926513671875,289.44842529296875,1.0,0.1511021703481674,0.0,0.0,1.0,1.0,-0.4647639691829681,2.496012427855021e-07,0.464763730764389,-0.1410106718540191,1.0,0.050000000745058,0.0,26.039539337158203,25.0,5441.35986328125,0.0,26.354434967041016,0.0,283.1499938964844,290.9355163574219,292.3989562988281,292.8150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898176312446594,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.3681640625,0.0,20.0830135345459,1895.4371337890625,0.0,75.35920715332031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130860,303.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.6281928420066833,0.075815737247467,0.0691450834274292,303.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.7269213199615479,0.117556519806385,0.1122137084603309,303.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.9476284980773926,0.2606321275234222,0.1823611706495285,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0250220149755477,0.0192134343087673,0.0193083323538303,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0047851488925516,289.4453430175781,284.95001220703125,295.56500244140625,289.3962707519531,300.95947265625,303.3065185546875,289.4422607421875,1.0,0.150893747806549,0.0,0.0,1.0,1.0,-0.465388685464859,2.500080427125795e-07,0.4653884470462799,-0.1412514448165893,1.0,0.050000000745058,0.0,25.917150497436523,25.0,5442.8349609375,0.0,26.308439254760746,0.0,283.1499938964844,290.9196472167969,292.3954772949219,292.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897593080997467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.6854248046875,0.0,20.0830135345459,1895.4371337890625,0.0,74.99620056152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130920,303.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.6284714937210083,0.0757391527295112,0.0690743699669838,303.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.7276700735092163,0.1176623776555061,0.1123140975832939,303.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.9498376250267028,0.2616277933120727,0.1830628812313079,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0026803207583725,0.0189873054623603,0.019090736284852,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0047640297561883,289.44061279296875,284.95001220703125,295.5466613769531,289.39263916015625,300.951171875,303.3037414550781,289.4390869140625,1.0,0.1507101356983184,0.0,0.0,1.0,1.0,-0.4659799337387085,2.5039210527211253e-07,0.4659796953201294,-0.1414764374494552,1.0,0.050000000745058,0.0,25.8078556060791,25.0,5444.16845703125,0.0,26.269906997680664,0.0,283.1499938964844,290.909423828125,292.3921203613281,292.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897189259529114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.25732421875,0.0,20.0830135345459,1895.4371337890625,0.0,74.74501037597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18130980,303.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.6286858320236206,0.0756565555930137,0.068999208509922,303.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.7283412218093872,0.1177567392587661,0.1124050691723823,303.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.9518898725509644,0.262588232755661,0.183741495013237,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0187578685581684,0.0188712626695632,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0047452640719711,289.4384765625,284.95001220703125,295.5283203125,289.38922119140625,300.9429016113281,303.30084228515625,289.4379577636719,1.0,0.1505489349365234,0.0,0.0,1.0,1.0,-0.4665274024009704,2.5074689347093226e-07,0.4665271341800689,-0.1416822969913482,1.0,0.050000000745058,0.0,25.710893630981445,25.0,5445.26611328125,0.0,26.237443923950195,0.0,283.1499938964844,290.90313720703125,292.38885498046875,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896907925605774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.70947265625,0.0,20.0830135345459,1895.4371337890625,0.0,74.57001495361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131040,303.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.6288378834724426,0.0755672678351402,0.0689187496900558,303.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.7289366126060486,0.1178382188081741,0.1124849542975425,303.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.9537926316261292,0.2635116875171661,0.1843953877687454,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0185241848230361,0.018648624420166,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,0.0047286255285143,289.4378967285156,284.95001220703125,295.510009765625,289.3860168457031,300.9346618652344,303.2978820800781,289.4379577636719,1.0,0.150407001376152,0.0,0.0,1.0,1.0,-0.4670242965221405,2.510680587874959e-07,0.4670240581035614,-0.1418664902448654,1.0,0.050000000745058,0.0,25.62501716613769,25.0,5446.06396484375,0.0,26.209556579589844,0.0,283.1499938964844,290.8992919921875,292.3857421875,292.7994079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896701097488403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.7098388671875,0.0,20.0830135345459,1895.4371337890625,0.0,74.44142150878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131100,303.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.6289281249046326,0.0754707008600235,0.0688324049115181,303.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.7294562458992004,0.1179056614637374,0.1125524789094924,303.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.955549418926239,0.2643964886665344,0.1850230395793914,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0182855781167745,0.0184220504015684,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.0047139953821897,289.438232421875,284.95001220703125,295.4916687011719,289.3829650878906,300.92645263671875,303.2947998046875,289.4385986328125,1.0,0.150282546877861,0.0,0.0,1.0,1.0,-0.4674654901027679,2.51352020086415e-07,0.4674652516841888,-0.1420267820358276,1.0,0.050000000745058,0.0,25.549564361572266,25.0,5446.52197265625,0.0,26.18533706665039,0.0,283.1499938964844,290.89715576171875,292.3827819824219,292.79620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896548807621002,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.0804443359373,0.0,20.0830135345459,1895.4371337890625,0.0,74.34673309326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131160,303.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.6289593577384949,0.075366623699665,0.0687397643923759,303.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.7299032807350159,0.1179584711790084,0.112606830894947,303.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.957169473171234,0.26524218916893,0.1856239587068557,303.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0180420875549316,0.018191173672676,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,0.0047011724673211,289.43896484375,284.95001220703125,295.47332763671875,289.380126953125,300.9183349609375,303.2915954589844,289.4394226074219,1.0,0.1501730680465698,0.0,0.0,1.0,1.0,-0.4678482413291931,2.515967594263202e-07,0.467848002910614,-0.1421615034341812,1.0,0.050000000745058,0.0,25.48344993591309,25.0,5446.6181640625,0.0,26.163738250732425,0.0,283.1499938964844,290.8959350585937,292.3799743652344,292.7932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896427810192108,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.6553955078125,0.0,20.0830135345459,1895.4371337890625,0.0,74.27149200439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131220,303.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.6289344429969788,0.0752548575401306,0.0686406344175338,303.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.7302806973457336,0.1179962754249572,0.1126475259661674,303.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.9586608409881592,0.2660486698150635,0.186197817325592,303.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0177940838038921,0.0179561972618103,303.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,0.004689990542829,289.4397888183594,284.95001220703125,295.4549865722656,289.37744140625,300.9102478027344,303.2882995605469,289.4402160644531,1.0,0.150076612830162,0.0,0.0,1.0,1.0,-0.4681713879108429,2.518011967822531e-07,0.4681711494922638,-0.1422694623470306,1.0,0.050000000745058,0.0,25.42578887939453,25.0,5446.345703125,0.0,26.143985748291016,0.0,283.1499938964844,290.89520263671875,292.3773193359375,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289632499217987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.33349609375,0.0,20.0830135345459,1895.4371337890625,0.0,74.20750427246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131280,303.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.628857433795929,0.075135514140129,0.0685349851846695,303.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.7305930852890015,0.118019200861454,0.1126744970679283,303.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.9600341320037842,0.266816645860672,0.1867450922727584,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0175421889871358,0.017717583104968,303.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0046802586875855,289.4404602050781,284.95001220703125,295.4366760253906,289.3749389648437,300.9022827148437,303.284912109375,289.44073486328125,1.0,0.1499911099672317,0.0,0.0,1.0,1.0,-0.4684357345104217,2.5196538899763254e-07,0.4684354662895202,-0.142349973320961,1.0,0.050000000745058,0.0,25.37557411193848,25.0,5445.71533203125,0.0,26.125362396240234,0.0,283.1499938964844,290.89459228515625,292.37481689453125,292.7878112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896228432655334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.04150390625,0.0,20.0830135345459,1895.4371337890625,0.0,74.14755249023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131340,303.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.6287287473678589,0.0750082805752754,0.0684225335717201,303.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.7308406233787537,0.1180266290903091,0.1126871258020401,303.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.9612920880317688,0.2675449848175049,0.1872648149728775,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0172866806387901,0.0174755919724702,303.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0046719112433493,289.4408569335937,284.95001220703125,295.4183349609375,289.3725891113281,300.8944091796875,303.28143310546875,289.44091796875,1.0,0.1499156355857849,0.0,0.0,1.0,1.0,-0.4686392545700073,2.520878865652776e-07,0.4686389863491058,-0.1424018740653991,1.0,0.050000000745058,0.0,25.332448959350582,25.0,5444.7177734375,0.0,26.10744285583496,0.0,283.1499938964844,290.8939819335937,292.3724670410156,292.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896137535572052,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.7401123046875,0.0,20.0830135345459,1895.4371337890625,0.0,74.091064453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131400,303.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.6285540461540222,0.0748736634850502,0.0683035999536514,303.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.7310301065444946,0.1180193573236465,0.1126860380172729,303.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.9624478816986084,0.2682357132434845,0.1877584457397461,303.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0170283634215593,0.0172309223562479,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0046647316776216,289.4408264160156,284.95001220703125,295.3999938964844,289.370361328125,300.8866577148437,303.27789306640625,289.4407043457031,1.0,0.1498480886220932,0.0,0.0,1.0,1.0,-0.4687853753566742,2.5217050847459177e-07,0.4687851071357727,-0.1424255073070526,1.0,0.050000000745058,0.0,25.295286178588867,25.0,5443.38134765625,0.0,26.08961677551269,0.0,283.1499938964844,290.8931579589844,292.3702697753906,292.78302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289604127407074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.390869140625,0.0,20.0830135345459,1895.4371337890625,0.0,74.03115844726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131460,303.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.6283333897590637,0.0747313648462295,0.0681779533624649,303.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.7311611175537109,0.1179968118667602,0.1126706674695015,303.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.9635030031204224,0.2688876092433929,0.188224971294403,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0167674608528614,0.01698381267488,303.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0046586822718381,289.4403686523437,284.95001220703125,295.38165283203125,289.3683166503906,300.8790588378906,303.2742919921875,289.4399719238281,1.0,0.1497878432273864,0.0,0.0,1.0,1.0,-0.4688722193241119,2.52212061013779e-07,0.4688719809055328,-0.1424202471971511,1.0,0.050000000745058,0.0,25.26387023925781,25.0,5441.69775390625,0.0,26.07157325744629,0.0,283.1499938964844,290.8920288085937,292.3681945800781,292.78082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895942628383636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.975341796875,0.0,20.0830135345459,1895.4371337890625,0.0,73.96990203857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131520,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.6280722618103027,0.0745820179581642,0.0680460482835769,303.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.7312403917312622,0.1179600208997726,0.1126418933272361,303.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.9644694924354552,0.2695030272006988,0.1886660754680633,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.016504680737853,0.0167348999530076,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,0.0046535721048712,289.439453125,284.95001220703125,295.36334228515625,289.3663635253906,300.8716125488281,303.2706298828125,289.43878173828125,1.0,0.149733155965805,0.0,0.0,1.0,1.0,-0.4689039289951324,2.5221507371497864e-07,0.4689036905765533,-0.1423872858285904,1.0,0.050000000745058,0.0,25.23721504211425,25.0,5439.69775390625,0.0,26.05286979675293,0.0,283.1499938964844,290.8905639648437,292.36627197265625,292.7787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895833551883697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.4796142578125,0.0,20.0830135345459,1895.4371337890625,0.0,73.90223693847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131580,303.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.6277689933776855,0.0744250416755676,0.0679074227809906,303.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.7312654256820679,0.1179078444838523,0.112598642706871,303.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.9653449058532716,0.2700791656970978,0.1890797317028045,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0162401385605335,0.0164843257516622,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0046494118869304,289.4379577636719,284.95001220703125,295.3450012207031,289.3645935058594,300.8642883300781,303.2669372558594,289.4370422363281,1.0,0.149683728814125,0.0,0.0,1.0,1.0,-0.4688764214515686,2.521772728414362e-07,0.4688761532306671,-0.1423260420560836,1.0,0.050000000745058,0.0,25.21533966064453,25.0,5437.357421875,0.0,26.03319358825684,0.0,283.1499938964844,290.8887023925781,292.3644714355469,292.7767639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895722091197967,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.889404296875,0.0,20.0830135345459,1895.4371337890625,0.0,73.83287811279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131640,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.6274312734603882,0.0742616280913353,0.0677630379796028,303.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.7312458157539368,0.1178424581885337,0.112542912364006,303.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.9661454558372498,0.2706212997436523,0.1894696503877639,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0159744620323181,0.0162326619029045,303.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0046459860168397,289.4360046386719,284.95001220703125,295.32666015625,289.3629150390625,300.85711669921875,303.26318359375,289.4347839355469,1.0,0.1496379077434539,0.0,0.0,1.0,1.0,-0.4687980711460113,2.521040585179435e-07,0.4687978327274322,-0.1422395855188369,1.0,0.050000000745058,0.0,25.1971435546875,25.0,5434.72705078125,0.0,26.012359619140625,0.0,283.1499938964844,290.8864440917969,292.36279296875,292.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895594835281372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.210693359375,0.0,20.0830135345459,1895.4371337890625,0.0,73.75386810302734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131700,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.6270577907562256,0.0740912854671478,0.0676125288009643,303.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.7311795949935913,0.1177628710865974,0.1124737709760665,303.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.9668691158294678,0.27112677693367,0.1898339390754699,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0157078057527542,0.0159800816327333,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0046432944945991,289.4335021972656,284.95001220703125,295.3083190917969,289.361328125,300.85009765625,303.2593994140625,289.4320373535156,1.0,0.1495953202247619,0.0,0.0,1.0,1.0,-0.4686653316020965,2.519937822853535e-07,0.468665063381195,-0.1421282142400741,1.0,0.050000000745058,0.0,25.18259620666504,25.0,5431.78466796875,0.0,25.99005508422852,0.0,283.1499938964844,290.8837585449219,292.3612060546875,292.77313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895461320877075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.4326171875,0.0,20.0830135345459,1895.4371337890625,0.0,73.67098236083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131760,303.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.6266515254974365,0.0739144384860992,0.0674561634659767,303.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.7310704588890076,0.1176697462797164,0.1123918071389198,303.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.9675223231315612,0.2715970277786255,0.1901736110448837,303.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.015440497547388,0.0157268811017274,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948486328125,0.0,0.0,0.0046412432566285,289.43048095703125,284.95001220703125,295.2900085449219,289.3598937988281,300.8431701660156,303.2555847167969,289.4287414550781,1.0,0.1495551168918609,0.0,0.0,1.0,1.0,-0.46848064661026,2.5184854735016415e-07,0.4684803783893585,-0.1419941633939743,1.0,0.050000000745058,0.0,25.17119026184082,25.0,5428.5400390625,0.0,25.96608161926269,0.0,283.1499938964844,290.8806457519531,292.3597412109375,292.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895318269729614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.5557861328125,0.0,20.0830135345459,1895.4371337890625,0.0,73.5821533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131820,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.626214325428009,0.0737312510609626,0.0672941580414772,303.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.730920672416687,0.1175633743405342,0.112297311425209,303.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.9681092500686646,0.2720326781272888,0.1904890537261963,303.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0151727711781859,0.0154732996597886,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0046397680416703,289.4269714355469,284.95001220703125,295.27166748046875,289.3585205078125,300.8363342285156,303.25177001953125,289.4249572753906,1.0,0.1495166420936584,0.0,0.0,1.0,1.0,-0.4682453274726867,2.516698600629752e-07,0.4682450592517853,-0.1418395042419433,1.0,0.050000000745058,0.0,25.16257667541504,25.0,5424.9951171875,0.0,25.940269470214844,0.0,283.1499938964844,290.8771057128906,292.3583679199219,292.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895165681838989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.5792236328125,0.0,20.0830135345459,1895.4371337890625,0.0,73.48746490478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131880,303.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.6257489323616028,0.0735421851277351,0.0671268701553344,303.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.7307337522506714,0.1174445673823356,0.1121910065412521,303.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.9686357975006104,0.2724354267120361,0.1907815337181091,303.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.014904866926372,0.0152195487171411,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,0.0046387896873056,289.4229431152344,284.95001220703125,295.2533264160156,289.3572692871094,300.8295593261719,303.2479248046875,289.4206848144531,1.0,0.1494792401790619,0.0,0.0,1.0,1.0,-0.4679623246192932,2.5146030679934483e-07,0.4679620563983917,-0.1416670083999633,1.0,0.050000000745058,0.0,25.15633583068848,25.0,5421.1611328125,0.0,25.91252899169922,0.0,283.1499938964844,290.8731689453125,292.35711669921875,292.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895002365112304,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.5062255859373,0.0,20.0830135345459,1895.4371337890625,0.0,73.38597869873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18131940,303.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.6252536773681641,0.0733467191457748,0.0669538676738739,303.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.7305073142051697,0.1173122450709343,0.1120719015598297,303.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.96909898519516,0.2728023827075958,0.1910489648580551,303.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0146369030699133,0.0149657661095261,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0046383179724216,289.4183959960937,284.95001220703125,295.2349853515625,289.3560791015625,300.8228454589844,303.2440490722656,289.4158630371094,1.0,0.1494426131248474,0.0,0.0,1.0,1.0,-0.4676275849342346,2.512181822567072e-07,0.4676273465156555,-0.1414775103330612,1.0,0.050000000745058,0.0,25.1524715423584,25.0,5417.00537109375,0.0,25.882543563842773,0.0,283.1499938964844,290.8687438964844,292.3559265136719,292.766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894833385944366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1894.32568359375,0.0,20.0830135345459,1895.4371337890625,0.0,73.2812271118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132000,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.6247332096099854,0.0731458216905593,0.0667759701609611,303.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.7302477955818176,0.1171682775020599,0.1119417399168014,303.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.9695090055465698,0.2731380760669708,0.1912945955991745,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0143690723925828,0.0147121120244264,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,0.0046382453292608,289.4133605957031,284.95001220703125,295.2166748046875,289.35498046875,300.81610107421875,303.2402038574219,289.4105529785156,1.0,0.1494061797857284,0.0,0.0,1.0,1.0,-0.4672482013702392,2.509485739210504e-07,0.4672479331493377,-0.1412748545408249,1.0,0.050000000745058,0.0,25.150440216064453,25.0,5412.56201171875,0.0,25.85044860839844,0.0,283.1499938964844,290.8639221191406,292.35479736328125,292.76544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894651591777801,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.04931640625,0.0,20.0830135345459,1895.4371337890625,0.0,73.1684341430664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132060,303.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.6241861581802368,0.0729390457272529,0.0665928199887275,303.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.7299531102180481,0.1170117035508155,0.1117996126413345,303.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.969862937927246,0.2734397947788238,0.1915164291858673,303.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0141015062108635,0.0144587317481637,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0046385759487748,289.4078063964844,284.95001220703125,295.1983337402344,289.3539428710937,300.809326171875,303.236328125,289.4047241210937,1.0,0.1493695974349975,0.0,0.0,1.0,1.0,-0.4668204188346863,2.50650003863484e-07,0.4668201506137848,-0.1410599201917648,1.0,0.050000000745058,0.0,25.150222778320312,25.0,5407.79931640625,0.0,25.815942764282227,0.0,283.1499938964844,290.858642578125,292.353759765625,292.7640686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894462645053863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.6661376953125,0.0,20.0830135345459,1895.4371337890625,0.0,73.05120849609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132120,303.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.6236152648925781,0.0727270171046257,0.0664049237966537,303.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.7296273708343506,0.1168437153100967,0.111646644771099,303.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.9701672196388244,0.2737103700637817,0.1917165368795395,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0138343339785933,0.014205727726221,303.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0046392427757382,289.4017944335937,284.95001220703125,295.17999267578125,289.3529968261719,300.802490234375,303.2324523925781,289.3984375,1.0,0.1493324935436248,0.0,0.0,1.0,1.0,-0.4663486778736114,2.503257974240114e-07,0.4663484394550323,-0.1408355087041854,1.0,0.050000000745058,0.0,25.15147399902344,25.0,5402.73681640625,0.0,25.77910804748535,0.0,283.1499938964844,290.8529357910156,292.352783203125,292.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894262671470642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1890.1829833984373,0.0,20.0830135345459,1895.4371337890625,0.0,72.9272232055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132180,303.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.6230193376541138,0.0725093632936477,0.0662120059132576,303.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.7292689681053162,0.1166635379195213,0.1114821135997772,303.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.9704195857048036,0.2739475071430206,0.1918932497501373,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0135676776990294,0.0139532322064042,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307312011719,0.0,0.0,0.0046402453444898,289.3952331542969,284.95001220703125,295.1616516113281,289.3520812988281,300.79559326171875,303.22857666015625,289.3916015625,1.0,0.1492945551872253,0.0,0.0,1.0,1.0,-0.465829998254776,2.499747040474176e-07,0.4658297300338745,-0.1406022012233734,1.0,0.050000000745058,0.0,25.154157638549805,25.0,5397.34814453125,0.0,25.73968315124512,0.0,283.1499938964844,290.8467712402344,292.35186767578125,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894055247306824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.590087890625,0.0,20.0830135345459,1895.4371337890625,0.0,72.79859924316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132240,303.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.6224010586738586,0.072286732494831,0.0660145729780197,303.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.7288818359375,0.1164724230766296,0.1113071665167808,303.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.9706261157989502,0.2741541564464569,0.1920487135648727,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0133016817271709,0.0137013336643576,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0046415254473686,289.38818359375,284.95001220703125,295.1433410644531,289.3512268066406,300.7886047363281,303.2247009277344,289.38427734375,1.0,0.1492555439472198,0.0,0.0,1.0,1.0,-0.4652689397335052,2.496000490737061e-07,0.4652687013149261,-0.1403623968362808,1.0,0.050000000745058,0.0,25.157983779907227,25.0,5391.65625,0.0,25.697816848754883,0.0,283.1499938964844,290.8401794433594,292.3510131835937,292.76025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893836796283722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.89501953125,0.0,20.0830135345459,1895.4371337890625,0.0,72.66322326660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
