time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132300,303.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.6217589974403381,0.0720587521791458,0.065812349319458,303.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.7284641861915588,0.1162695363163948,0.1111210510134697,303.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37921142578125,0.970784306526184,0.2743279635906219,0.1921811997890472,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0130365239456295,0.0134502248838543,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0046430826187133,289.380615234375,284.95001220703125,295.125,289.35040283203125,300.781494140625,303.2208251953125,289.3764343261719,1.0,0.1492151618003845,0.0,0.0,1.0,1.0,-0.4646624326705932,2.492002977305674e-07,0.4646621644496918,-0.1401161849498748,1.0,0.050000000745058,0.0,25.16292381286621,25.0,5385.6337890625,0.0,25.653240203857425,0.0,283.1499938964844,290.8331298828125,292.3501892089844,292.759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893610298633575,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.08740234375,0.0,20.0830135345459,1895.4371337890625,0.0,72.52275848388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132360,303.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.6210946440696716,0.0718258470296859,0.0656056702136993,303.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.7280186414718628,0.1160557195544242,0.110924519598484,303.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.9708979725837708,0.2744707465171814,0.192292034626007,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0127722444012761,0.0131999654695391,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,0.0046448782086372,289.3725280761719,284.95001220703125,295.1066589355469,289.3496398925781,300.7742614746094,303.2169494628906,289.3680725097656,1.0,0.149173229932785,0.0,0.0,1.0,1.0,-0.464013397693634,2.48777581646209e-07,0.4640131592750549,-0.1398650109767913,1.0,0.050000000745058,0.0,25.168779373168945,25.0,5379.2978515625,0.0,25.60604476928711,0.0,283.1499938964844,290.8256225585937,292.3493957519531,292.7578430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893373072147369,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.171875,0.0,20.0830135345459,1895.4371337890625,0.0,72.37592315673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132420,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.6204083561897278,0.0715881064534187,0.0653946474194526,303.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.7275459170341492,0.1158311069011688,0.110717736184597,303.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.9709682464599608,0.2745826840400696,0.1923812925815582,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0125088430941104,0.0129505908116698,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0046468912623822,289.36395263671875,284.95001220703125,295.0883483886719,289.3489074707031,300.76690673828125,303.2131042480469,289.3592224121094,1.0,0.1491295546293258,0.0,0.0,1.0,1.0,-0.4633222818374634,2.483323271462723e-07,0.4633220434188843,-0.1396094411611557,1.0,0.050000000745058,0.0,25.17544174194336,25.0,5372.646484375,0.0,25.55618667602539,0.0,283.1499938964844,290.8176574707031,292.3486633300781,292.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893126308917999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.1473388671875,0.0,20.0830135345459,1895.4371337890625,0.0,72.22308349609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132480,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.6197009682655334,0.0713459029793739,0.0651795640587806,303.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.727047860622406,0.1155964136123657,0.1105013415217399,303.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.9709981679916382,0.2746653258800506,0.1924501359462738,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0122462948784232,0.0127020524814724,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,0.0046490943059325,289.3548889160156,284.95001220703125,295.07000732421875,289.3481750488281,300.7593994140625,303.2092590332031,289.34991455078125,1.0,0.1490840762853622,0.0,0.0,1.0,1.0,-0.4625914990901947,2.478661542681948e-07,0.4625912606716156,-0.1393503546714782,1.0,0.050000000745058,0.0,25.18277740478516,25.0,5365.6953125,0.0,25.503761291503903,0.0,283.1499938964844,290.80926513671875,292.3479309082031,292.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892869710922241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.018310546875,0.0,20.0830135345459,1895.4371337890625,0.0,72.0642318725586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132540,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.618971049785614,0.0710988640785217,0.0649601519107818,303.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.7265228033065796,0.1153508350253105,0.1102745980024337,303.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.9709848165512084,0.2747162580490112,0.1924967765808105,303.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0119846947491168,0.0124544464051723,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0046514882706105,289.3453369140625,284.95001220703125,295.0516662597656,289.34747314453125,300.75177001953125,303.2054138183594,289.3400573730469,1.0,0.1490364670753479,0.0,0.0,1.0,1.0,-0.4618178009986877,2.47377244022573e-07,0.4618175625801086,-0.1390870511531829,1.0,0.050000000745058,0.0,25.190767288208008,25.0,5358.41748046875,0.0,25.44850730895996,0.0,283.1499938964844,290.8004150390625,292.3471984863281,292.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892604470252991,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.774658203125,0.0,20.0830135345459,1895.4371337890625,0.0,71.89998626708984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132600,303.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.6182201504707336,0.0708476305007934,0.0647369027137756,303.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.725973904132843,0.1150956228375434,0.1100386604666709,303.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.970933198928833,0.2747385501861572,0.1925234645605087,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0117240026593208,0.0122077092528343,303.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,0.0046540377661585,289.33526611328125,284.95001220703125,295.0333251953125,289.3467712402344,300.7439880371094,303.2015991210937,289.3297424316406,1.0,0.14898681640625,0.0,0.0,1.0,1.0,-0.4610057175159454,2.468683248935122e-07,0.4610054790973663,-0.1388207226991653,1.0,0.050000000745058,0.0,25.19925880432129,25.0,5350.84619140625,0.0,25.39067649841309,0.0,283.1499938964844,290.7911071777344,292.34649658203125,292.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892329096794128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.4268798828125,0.0,20.0830135345459,1895.4371337890625,0.0,71.72978973388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132660,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.6174468398094177,0.0705918669700622,0.064509592950344,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236389160156,0.7253995537757874,0.1148300617933273,0.1097928807139396,303.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.9708405137062072,0.2747298777103424,0.1925285011529922,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0114643331617116,0.0119619565084576,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,0.0046567441895604,289.32470703125,284.95001220703125,295.0150146484375,289.3460693359375,300.736083984375,303.1977844238281,289.31890869140625,1.0,0.1489348411560058,0.0,0.0,1.0,1.0,-0.4601523578166961,2.463376631567371e-07,0.460152119398117,-0.1385505050420761,1.0,0.050000000745058,0.0,25.208232879638672,25.0,5342.95751953125,0.0,25.330034255981445,0.0,283.1499938964844,290.7813720703125,292.3457946777344,292.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892045080661773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1871.9656982421875,0.0,20.0830135345459,1895.4371337890625,0.0,71.55403137207031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132720,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.6166521310806274,0.0703321322798729,0.0642786398530006,303.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.7248021960258484,0.1145552173256874,0.1095382273197174,303.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.9707108736038208,0.2746929228305816,0.1925137788057327,303.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0112056890502572,0.0117171620950102,303.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0046595796011388,289.3136901855469,284.95001220703125,294.9966735839844,289.3453674316406,300.72802734375,303.1940002441406,289.3076171875,1.0,0.1488806307315826,0.0,0.0,1.0,1.0,-0.4592615962028503,2.4578767465754936e-07,0.4592613577842712,-0.1382774412631988,1.0,0.050000000745058,0.0,25.217575073242188,25.0,5334.77978515625,0.0,25.26680564880371,0.0,283.1499938964844,290.77117919921875,292.3450622558594,292.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891751527786255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1869.4005126953125,0.0,20.0830135345459,1895.4371337890625,0.0,71.3726577758789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132780,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020324707031,0.6158344745635986,0.070068135857582,0.0640438571572303,303.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.7241804599761963,0.1142704561352729,0.1092741191387176,303.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.9705415964126588,0.2746254801750183,0.192477747797966,303.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0109484838321805,0.0114735318347811,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0046625426039099,289.3021545410156,284.95001220703125,294.97833251953125,289.3446350097656,300.7197570800781,303.19012451171875,289.2958068847656,1.0,0.1488239169120788,0.0,0.0,1.0,1.0,-0.4583308398723602,2.4521688146705856e-07,0.4583306014537811,-0.1380009055137634,1.0,0.050000000745058,0.0,25.227256774902344,25.0,5326.283203125,0.0,25.20078468322754,0.0,283.1499938964844,290.76055908203125,292.3443603515625,292.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891448736190796,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.7222900390625,0.0,20.0830135345459,1895.4371337890625,0.0,71.18559265136719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132840,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.6149948835372925,0.0698004215955734,0.0638056546449661,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.7235369086265564,0.1139768287539482,0.1090015321969986,303.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.9703368544578552,0.2745302319526672,0.1924223005771637,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0106942253187298,0.0112319895997643,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.004665601067245,289.2901611328125,284.95001220703125,294.9599914550781,289.34393310546875,300.711181640625,303.1860046386719,289.2835388183594,1.0,0.1487648487091064,0.0,0.0,1.0,1.0,-0.4573651254177093,2.446278983825323e-07,0.4573648869991302,-0.1377211213111877,1.0,0.050000000745058,0.0,25.237150192260746,25.0,5317.46533203125,0.0,25.13227844238281,0.0,283.1499938964844,290.7494812011719,292.3435974121094,292.7480163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891137301921844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1863.937255859375,0.0,20.0830135345459,1895.4371337890625,0.0,70.99327087402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132900,303.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.6141318678855896,0.0695287138223648,0.0635638535022735,303.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.7228701710700989,0.1136737093329429,0.1087198927998542,303.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.9700942039489746,0.2744049429893493,0.1923458576202392,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0104429768398404,0.0109933773055672,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0046687480062246,289.2776794433594,284.95001220703125,294.9416809082031,289.3431701660156,300.70245361328125,303.181884765625,289.270751953125,1.0,0.1487032175064087,0.0,0.0,1.0,1.0,-0.4563626646995544,2.44019560113884e-07,0.4563624262809753,-0.1374371945858001,1.0,0.050000000745058,0.0,25.247211456298828,25.0,5308.3388671875,0.0,25.06112289428711,0.0,283.1499938964844,290.7379455566406,292.34283447265625,292.74664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890815734863281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.035400390625,0.0,20.0830135345459,1895.4371337890625,0.0,70.7948226928711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18132960,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645874023437,0.6132451295852661,0.0692533925175666,0.0633187219500541,303.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.7221814393997192,0.1133617982268333,0.1084298267960548,303.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.9698156118392944,0.2742512226104736,0.1922495514154434,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0101940538734197,0.0107572618871927,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.0046719727106392,289.26470947265625,284.95001220703125,294.92333984375,289.3423767089844,300.69366455078125,303.17779541015625,289.2575378417969,1.0,0.1486390829086303,0.0,0.0,1.0,1.0,-0.4553253650665283,2.4339297510778124e-07,0.4553250968456268,-0.1371494531631469,1.0,0.050000000745058,0.0,25.257402420043945,25.0,5298.94775390625,0.0,24.98745346069336,0.0,283.1499938964844,290.7259826660156,292.342041015625,292.7452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890485227108001,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.0263671875,0.0,20.0830135345459,1895.4371337890625,0.0,70.59090423583984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133020,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.6118919253349304,0.0689732655882835,0.0630739703774452,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.7209953665733337,0.1130400002002716,0.1081352904438972,303.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.96882826089859,0.2740679979324341,0.1921362727880478,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0086156409233808,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,0.0046933605335652,289.2512512207031,284.95001220703125,294.9049987792969,289.341552734375,300.6848449707031,303.1737670898437,289.2431030273437,1.0,0.1485508382320404,0.0,0.0,1.0,1.0,-0.4520028233528137,2.4138233811754617e-07,0.4520025849342346,-0.1362090110778808,1.0,0.050000000745058,0.0,25.34928131103516,25.0,5284.9521484375,0.0,24.79763603210449,0.0,283.1499938964844,290.71356201171875,292.3412170410156,292.7437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890145778656006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1854.9056396484373,0.0,20.0830135345459,1895.4371337890625,0.0,70.38176727294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133080,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.6095207929611206,0.0686769932508468,0.0628277137875557,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.7187480926513672,0.1126971766352653,0.1078347563743591,303.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.9663293361663818,0.2738300263881683,0.1920027583837509,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,0.0014879389200359,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0047540483064949,289.2225341796875,284.95001220703125,294.8866577148437,289.3406982421875,300.6679992675781,303.1688537597656,289.1944885253906,1.0,0.1483584642410278,0.0,0.0,1.0,1.0,-0.442701131105423,2.358879811481529e-07,0.4427008926868438,-0.1338449269533157,1.0,0.050000000745058,0.0,25.60848999023437,25.0,5219.5625,0.0,24.27228546142578,0.0,283.1499938964844,290.69342041015625,292.3403015136719,292.74200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889739573001861,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1849.1016845703125,0.0,20.0830135345459,1895.4371337890625,0.0,70.13133239746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133140,303.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.6085578799247742,0.0683532804250717,0.0625499114394187,303.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.7180227637290955,0.1123184338212013,0.1074945330619812,303.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.9659864902496338,0.2734874784946441,0.1918012648820877,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554931640625,0.0,0.0,0.0010194324422627,303.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0047541307285428,289.1722412109375,284.95001220703125,294.86834716796875,289.3397827148437,300.6562805175781,303.1629943847656,289.1468811035156,1.0,0.1482129096984863,0.0,0.0,1.0,1.0,-0.4411548972129822,2.3497482004586345e-07,0.4411546587944031,-0.1334417015314102,1.0,0.050000000745058,0.0,25.598302841186523,25.0,5195.10693359375,0.0,24.14545440673828,0.0,283.1499938964844,290.6600341796875,292.339111328125,292.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888969182968139,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.3480224609373,0.0,20.0830135345459,1895.4371337890625,0.0,69.65727996826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133200,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.6075730919837952,0.0680121481418609,0.0622496418654918,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278686523437,0.7172916531562805,0.1119135916233062,0.1071224063634872,303.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.965633749961853,0.2730816304683685,0.1915382444858551,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,0.0010025141527876,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0047516827471554,289.1317138671875,284.95001220703125,294.8500061035156,289.3388061523437,300.64678955078125,303.158447265625,289.1132507324219,1.0,0.1480747014284134,0.0,0.0,1.0,1.0,-0.4400090873241424,2.3429764439697465e-07,0.4400088489055633,-0.1331396698951721,1.0,0.050000000745058,0.0,25.5773983001709,25.0,5183.41455078125,0.0,24.041719436645508,0.0,283.1499938964844,290.6258239746094,292.337890625,292.7362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887940406799316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.98583984375,0.0,20.0830135345459,1895.4371337890625,0.0,69.0250015258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133260,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.6065357327461243,0.0676692053675651,0.0619416050612926,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.7165027260780334,0.1114997640252113,0.1067345365881919,303.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.9652085900306702,0.272656500339508,0.1912483274936676,303.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0010013235732913,303.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,0.0047499048523604,289.1012878417969,284.95001220703125,294.8320617675781,289.3382568359375,300.6382141113281,303.1551208496094,289.08642578125,1.0,0.1479403674602508,0.0,0.0,1.0,1.0,-0.438822478055954,2.3359766032626802e-07,0.4388222396373749,-0.1328285038471222,1.0,0.050000000745058,0.0,25.559783935546875,25.0,5173.015625,0.0,23.937593460083008,0.0,283.1499938964844,290.5951232910156,292.3370666503906,292.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288661777973175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.62548828125,0.0,20.0830135345459,1895.4371337890625,0.0,68.2138442993164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133320,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.6054825186729431,0.0673297047615051,0.0616345033049583,303.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736389160156,0.7156851887702942,0.1110838800668716,0.1063417121767997,303.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.9647508263587952,0.2722235918045044,0.1909494251012802,303.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0010010428959503,303.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,0.004748533014208,289.076171875,284.95001220703125,294.8148498535156,289.3385925292969,300.63037109375,303.1526794433594,289.0634765625,1.0,0.14780955016613,0.0,0.0,1.0,1.0,-0.4376218318939209,2.328899597614509e-07,0.4376216232776642,-0.1325132995843887,1.0,0.050000000745058,0.0,25.544248580932617,25.0,5163.1923828125,0.0,23.834228515625,0.0,283.1499938964844,290.5682373046875,292.33721923828125,292.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885128557682037,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.2581787109373,0.0,20.0830135345459,1895.4371337890625,0.0,67.30294799804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133380,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.6044276356697083,0.0669956356287002,0.0613313801586627,303.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.7148510813713074,0.11066884547472,0.105948269367218,303.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.9642722606658936,0.2717853188514709,0.1906457990407943,303.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196350097656,0.0,0.0,0.00100081670098,303.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0047474415041506,289.0552978515625,284.95001220703125,294.7983703613281,289.33984375,300.6231384277344,303.1508178710937,289.0456237792969,1.0,0.1476819813251495,0.0,0.0,1.0,1.0,-0.4364199638366699,2.321820886663773e-07,0.4364197552204132,-0.1321973651647567,1.0,0.050000000745058,0.0,25.530208587646484,25.0,5155.5048828125,0.0,23.732158660888672,0.0,283.1499938964844,290.54473876953125,292.3384704589844,292.7311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883723080158233,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.7537841796875,0.0,20.0830135345459,1895.4371337890625,0.0,66.44575500488281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133440,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.6033810973167419,0.0666693374514579,0.0610342845320701,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.7140085697174072,0.1102571636438369,0.1055570021271705,303.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.9637808799743652,0.2713458836078644,0.1903401166200637,303.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,0.0010006256634369,303.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0047465348616242,289.0391845703125,284.95001220703125,294.7825927734375,289.3419494628906,300.6163330078125,303.1492614746094,289.0309143066406,1.0,0.1475574225187301,0.0,0.0,1.0,1.0,-0.4352257251739502,2.314792482138729e-07,0.4352254867553711,-0.1318830251693725,1.0,0.050000000745058,0.0,25.51721954345703,25.0,5147.23779296875,0.0,23.63171768188477,0.0,283.1499938964844,290.5240478515625,292.34063720703125,292.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882459759712219,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.9554443359373,0.0,20.0830135345459,1895.4371337890625,0.0,65.6774673461914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133500,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.602347731590271,0.06635033339262,0.0607441551983356,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.7131602168083191,0.1098484992980957,0.1051688641309738,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.963278830051422,0.2709024846553802,0.1900328695774078,303.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976928710937,0.0,0.0,0.0010004658252,303.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,0.0047457767650485,289.025146484375,284.95001220703125,294.7674865722656,289.3448791503906,300.6098937988281,303.1479187011719,289.0177307128906,1.0,0.14743572473526,0.0,0.0,1.0,1.0,-0.4340419471263885,2.3078305844137506e-07,0.4340417087078094,-0.1315709799528122,1.0,0.050000000745058,0.0,25.505104064941406,25.0,5139.08544921875,0.0,23.532978057861328,0.0,283.1499938964844,290.5057678222656,292.3436889648437,292.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881319522857666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.77099609375,0.0,20.0830135345459,1895.4371337890625,0.0,64.98567962646484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133560,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.6013241410255432,0.0660373792052269,0.0604601129889488,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.712303876876831,0.1094423085451126,0.1047833785414695,303.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.9627602696418762,0.2704507708549499,0.1897213011980056,303.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0010003425413742,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,0.0047451928257942,289.0124816894531,284.95001220703125,294.7530212402344,289.3486022949219,300.60369873046875,303.1466979980469,289.005615234375,1.0,0.1473167091608047,0.0,0.0,1.0,1.0,-0.432863712310791,2.300906487562316e-07,0.4328634738922119,-0.1312599629163742,1.0,0.050000000745058,0.0,25.49396324157715,25.0,5130.7919921875,0.0,23.43563461303711,0.0,283.1499938964844,290.4894714355469,292.3475036621094,292.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880280017852783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.0965576171875,0.0,20.0830135345459,1895.4371337890625,0.0,64.35673522949219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133620,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.6003054976463318,0.0657289922237396,0.0601808167994022,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994506835937,0.7114369869232178,0.1090377941727638,0.1043998822569847,303.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.9622201919555664,0.2699878215789795,0.1894029676914215,303.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0010002591880038,303.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0047447970137,289.0007019042969,284.95001220703125,294.7391967773437,289.3531188964844,300.5977478027344,303.1455383300781,288.99420166015625,1.0,0.1472000479698181,0.0,0.0,1.0,1.0,-0.4316857159137726,2.293988785595502e-07,0.4316854774951935,-0.1309485435485839,1.0,0.050000000745058,0.0,25.48384094238281,25.0,5122.53076171875,0.0,23.339305877685547,0.0,283.1499938964844,290.4746398925781,292.3520812988281,292.7391662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879296243190765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.7967529296875,0.0,20.0830135345459,1895.4371337890625,0.0,63.76272964477539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133680,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.5992873311042786,0.0654239878058433,0.0599050261080265,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.7105571031570435,0.1086341515183448,0.1040175780653953,303.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.9616554975509644,0.2695117890834808,0.1890763193368911,303.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,0.0010002164635807,303.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.00474459445104,288.9894714355469,284.95001220703125,294.7259826660156,289.3583984375,300.5920104980469,303.1444091796875,288.98321533203125,1.0,0.1470853686332702,0.0,0.0,1.0,1.0,-0.4305036664009094,2.287052325300465e-07,0.4305034279823303,-0.1306356340646743,1.0,0.050000000745058,0.0,25.4747314453125,25.0,5114.29931640625,0.0,23.24365997314453,0.0,283.1499938964844,290.4608154296875,292.357421875,292.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878337204456329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.7593994140625,0.0,20.0830135345459,1895.4371337890625,0.0,63.18498611450195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133740,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.598267674446106,0.065121866762638,0.0596322864294052,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.7096616625785828,0.1082308515906333,0.1036359891295433,303.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.9610618948936462,0.2690204083919525,0.188739538192749,303.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,0.0010002185590565,303.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,0.0047446046955883,288.97869873046875,284.95001220703125,294.7133178710937,289.3644104003906,300.5864562988281,303.143310546875,288.9725952148437,1.0,0.1469726264476776,0.0,0.0,1.0,1.0,-0.4293142855167389,2.280077922023338e-07,0.4293140769004822,-0.1303203254938125,1.0,0.050000000745058,0.0,25.466716766357425,25.0,5106.0869140625,0.0,23.14850616455078,0.0,283.1499938964844,290.44775390625,292.36346435546875,292.74835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877437174320221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1790.93603515625,0.0,20.0830135345459,1895.4371337890625,0.0,62.64379119873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133800,303.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.5972434282302856,0.0648217052221298,0.059361595660448,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.7087488174438477,0.1078272983431816,0.1032544150948524,303.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.9604395627975464,0.2685137093067169,0.1883924752473831,303.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,0.0010002615163102,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.0047448086552321,288.9681701660156,284.95001220703125,294.70123291015625,289.3711242675781,300.5810852050781,303.1422424316406,288.9621887207031,1.0,0.1468613743782043,0.0,0.0,1.0,1.0,-0.4281153082847595,2.2730523596692365e-07,0.4281150996685028,-0.1300020366907119,1.0,0.050000000745058,0.0,25.459680557250977,25.0,5097.87744140625,0.0,23.053586959838867,0.0,283.1499938964844,290.4351501464844,292.3702087402344,292.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876536548137665,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1788.24755859375,0.0,20.0830135345459,1895.4371337890625,0.0,62.1036491394043,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133860,303.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.5962135195732117,0.0645232647657394,0.0590927340090274,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566955566406,0.7078177332878113,0.1074230670928955,0.1028724759817123,303.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.9597849249839784,0.2679897844791412,0.188033640384674,303.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,0.001000348245725,303.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,0.0047452198341488,288.95782470703125,284.95001220703125,294.68963623046875,289.3785095214844,300.575927734375,303.1412353515625,288.951904296875,1.0,0.1467515379190445,0.0,0.0,1.0,1.0,-0.4269042909145355,2.265962280034728e-07,0.4269040822982788,-0.1296803206205368,1.0,0.050000000745058,0.0,25.45367813110352,25.0,5089.66064453125,0.0,22.958759307861328,0.0,283.1499938964844,290.42291259765625,292.37762451171875,292.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875681817531585,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1785.6722412109375,0.0,20.0830135345459,1895.4371337890625,0.0,61.59199142456055,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133920,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.5951765179634094,0.0642260685563087,0.0588251277804374,303.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.7068751454353333,0.1070179343223571,0.1024898141622543,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.9590999484062196,0.2674498558044433,0.1876637786626815,303.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.00100047304295,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756591796875,0.0,0.0,0.0047458121553063,288.94757080078125,284.95001220703125,294.6785583496094,289.3865661621094,300.5708923339844,303.1402587890625,288.9416809082031,1.0,0.1466427743434906,0.0,0.0,1.0,1.0,-0.4256809651851654,2.258815783307e-07,0.4256807267665863,-0.1293574869632721,1.0,0.050000000745058,0.0,25.44854164123535,25.0,5081.42578125,0.0,22.863880157470703,0.0,283.1499938964844,290.41082763671875,292.3857116699219,292.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874816358089447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.16943359375,0.0,20.0830135345459,1895.4371337890625,0.0,61.07490158081055,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18133980,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373474121094,0.5941320061683655,0.0639300867915153,0.0585587471723556,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.7059210538864136,0.1066116765141487,0.1021062135696411,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.9583805203437804,0.266890287399292,0.1872811764478683,303.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0010006392840296,303.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,0.0047466005198657,288.9374084472656,284.95001220703125,294.66796875,289.395263671875,300.5659484863281,303.1393737792969,288.9315185546875,1.0,0.1465349793434143,0.0,0.0,1.0,1.0,-0.4244429171085357,2.2516053377330539e-07,0.424442708492279,-0.1290345638990402,1.0,0.050000000745058,0.0,25.44432640075684,25.0,5073.1572265625,0.0,22.76881599426269,0.0,283.1499938964844,290.3988647460937,292.3944091796875,292.775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287399023771286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.7286376953125,0.0,20.0830135345459,1895.4371337890625,0.0,60.58245849609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134040,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.5930794477462769,0.0636351257562637,0.0582933351397514,303.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.7049557566642761,0.1062043309211731,0.1017216369509697,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.9576249122619628,0.2663094401359558,0.1868847459554672,303.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,0.0010008439421653,303.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14697265625,0.0,0.0,0.004747571889311,288.9272766113281,284.95001220703125,294.6578369140625,289.4045715332031,300.5611267089844,303.1385803222656,288.92138671875,1.0,0.1464278548955917,0.0,0.0,1.0,1.0,-0.42318856716156,2.2443266800564746e-07,0.4231883585453033,-0.1287123709917068,1.0,0.050000000745058,0.0,25.440933227539062,25.0,5064.837890625,0.0,22.67337417602539,0.0,283.1499938964844,290.386962890625,292.4037170410156,292.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873151302337646,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.3270263671875,0.0,20.0830135345459,1895.4371337890625,0.0,60.08344268798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134100,303.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.5920188426971436,0.0633412078022956,0.0580289550125598,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.7039787173271179,0.1057957261800766,0.1013359427452087,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.9568294286727904,0.2657080292701721,0.1864729821681976,303.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,0.0010010888800024,303.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0047487337142229,288.9171447753906,284.95001220703125,294.6481018066406,289.4144287109375,300.55633544921875,303.13787841796875,288.9112243652344,1.0,0.1463212817907333,0.0,0.0,1.0,1.0,-0.4219159781932831,2.2369718521986215e-07,0.4219157695770263,-0.1283911317586898,1.0,0.050000000745058,0.0,25.438385009765625,25.0,5056.45849609375,0.0,22.577436447143555,0.0,283.1499938964844,290.37506103515625,292.41363525390625,292.7927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872350513935089,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.95654296875,0.0,20.0830135345459,1895.4371337890625,0.0,59.60805130004883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134160,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.5909509658813477,0.0630482584238052,0.0577654689550399,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.7029913067817688,0.1053859442472457,0.1009491384029388,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.9560009241104126,0.2650906145572662,0.1860489100217819,303.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,0.0010013645514845,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0047500412911176,288.9070129394531,284.95001220703125,294.6387939453125,289.4248962402344,300.5516357421875,303.13726806640625,288.9010925292969,1.0,0.1462151110172271,0.0,0.0,1.0,1.0,-0.4206286072731018,2.2295618862244737e-07,0.4206283688545227,-0.1280719637870788,1.0,0.050000000745058,0.0,25.436466217041016,25.0,5048.0380859375,0.0,22.48110580444336,0.0,283.1499938964844,290.36309814453125,292.424072265625,292.8023376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871551215648651,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.60498046875,0.0,20.0830135345459,1895.4371337890625,0.0,59.13447570800781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134220,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968505859375,0.5898765325546265,0.0627562552690506,0.0575028695166111,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.7019944190979004,0.1049750223755836,0.1005612686276435,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.9551436305046082,0.2644592523574829,0.1856144368648529,303.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0010016650194302,303.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,0.0047514666803181,288.8969116210937,284.95001220703125,294.6298522949219,289.43585205078125,300.5469970703125,303.1368103027344,288.8909606933594,1.0,0.1461092084646225,0.0,0.0,1.0,1.0,-0.4193286597728729,2.222108008709256e-07,0.4193284511566162,-0.1277549117803573,1.0,0.050000000745058,0.0,25.43504524230957,25.0,5039.59423828125,0.0,22.38445472717285,0.0,283.1499938964844,290.35113525390625,292.43505859375,292.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870757579803467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.2686767578125,0.0,20.0830135345459,1895.4371337890625,0.0,58.66510772705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
