time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134280,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.5887961983680725,0.0624651685357093,0.0572410933673381,303.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.7009892463684082,0.1045631319284439,0.1001724526286125,303.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.884765625,0.9542615413665771,0.263816088438034,0.1851713210344314,303.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05401611328125,0.0,0.0,0.0010019843466579,303.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.0047529814764857,288.8868103027344,284.95001220703125,294.6212463378906,289.4473571777344,300.5424499511719,303.1365051269531,288.8808898925781,1.0,0.1460034847259521,0.0,0.0,1.0,1.0,-0.4180183410644531,2.214619172491439e-07,0.4180181324481964,-0.1274395734071731,1.0,0.050000000745058,0.0,25.433996200561523,25.0,5031.14013671875,0.0,22.28755569458008,0.0,283.1499938964844,290.3390808105469,292.4465637207031,292.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286995381116867,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.9471435546875,0.0,20.0830135345459,1895.4371337890625,0.0,58.19078063964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134340,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.5877105593681335,0.0621751211583614,0.0569802746176719,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.6999756693840027,0.1041501984000206,0.0997826233506202,303.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.9533537030220032,0.2631604969501495,0.1847191601991653,303.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.0010023220675066,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,0.004754583351314,288.87677001953125,284.95001220703125,294.61297607421875,289.4593200683594,300.5380249023437,303.1363525390625,288.870849609375,1.0,0.1458978950977325,0.0,0.0,1.0,1.0,-0.416697233915329,2.207090119554778e-07,0.4166969954967499,-0.1271250993013382,1.0,0.050000000745058,0.0,25.433313369750977,25.0,5022.68310546875,0.0,22.19037818908692,0.0,283.1499938964844,290.3270263671875,292.45855712890625,292.83416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869190573692322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.641357421875,0.0,20.0830135345459,1895.4371337890625,0.0,57.74129867553711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134400,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.586620032787323,0.0618860647082328,0.0567203126847744,303.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.6989549994468689,0.1037364825606346,0.0993920043110847,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.9524242281913756,0.262494832277298,0.1842596977949142,303.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,0.0010026729432865,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,0.0047562480904161,288.86676025390625,284.95001220703125,294.60504150390625,289.4717712402344,300.53369140625,303.1363525390625,288.86083984375,1.0,0.1457923650741577,0.0,0.0,1.0,1.0,-0.4153675436973572,2.1995350607539882e-07,0.4153673350811004,-0.1268123388290405,1.0,0.050000000745058,0.0,25.43287467956543,25.0,5014.22802734375,0.0,22.093000411987305,0.0,283.1499938964844,290.3149108886719,292.4709777832031,292.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868414223194122,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.3514404296875,0.0,20.0830135345459,1895.4371337890625,0.0,57.28511428833008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134460,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.5855251550674438,0.0615981072187423,0.056461364030838,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.6979272365570068,0.1033219546079635,0.0990005955100059,303.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.951471745967865,0.2618183195590973,0.1837924718856811,303.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0010030376724898,303.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,0.0047579780220985,288.8568420410156,284.95001220703125,294.59735107421875,289.484619140625,300.5294189453125,303.1365051269531,288.8509216308594,1.0,0.1456868648529052,0.0,0.0,1.0,1.0,-0.4140288829803467,2.191958259345484e-07,0.4140286445617676,-0.1265028566122055,1.0,0.050000000745058,0.0,25.432680130004883,25.0,5005.77099609375,0.0,21.99539566040039,0.0,283.1499938964844,290.3027648925781,292.48388671875,292.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867672145366668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.0792236328125,0.0,20.0830135345459,1895.4371337890625,0.0,56.84977722167969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134520,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.5844259858131409,0.0613112039864063,0.0562033355236053,303.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.6968931555747986,0.1029068380594253,0.0986085757613182,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84490966796875,0.9504990577697754,0.2611327171325683,0.1833187490701675,303.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0010034140432253,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.004759763367474,288.8469543457031,284.95001220703125,294.58990478515625,289.4979248046875,300.525146484375,303.1368408203125,288.841064453125,1.0,0.1455813348293304,0.0,0.0,1.0,1.0,-0.4126828908920288,2.184386005410488e-07,0.4126826524734497,-0.1262013167142868,1.0,0.050000000745058,0.0,25.43264579772949,25.0,4997.296875,0.0,21.897628784179688,0.0,283.1499938964844,290.2906188964844,292.4971618652344,292.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286692202091217,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1759.822265625,0.0,20.0830135345459,1895.4371337890625,0.0,56.410640716552734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134580,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83709716796875,0.5833228826522827,0.0610254183411598,0.0559463426470756,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.6958526968955994,0.1024911254644393,0.0982159674167633,303.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.9495049118995668,0.2604375779628753,0.1828382164239883,303.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00067138671875,0.0,0.0,0.0010038036853075,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0047616115771234,288.8371276855469,284.95001220703125,294.58270263671875,289.5115661621094,300.5207214355469,303.13726806640625,288.8312683105469,1.0,0.1454757750034332,0.0,0.0,1.0,1.0,-0.4113293290138244,2.176835494083207e-07,0.4113291203975677,-0.1259124428033828,1.0,0.050000000745058,0.0,25.43276596069336,25.0,4988.78125,0.0,21.799680709838867,0.0,283.1499938964844,290.2784729003906,292.5108337402344,292.8831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866198718547821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.578857421875,0.0,20.0830135345459,1895.4371337890625,0.0,55.98800659179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134640,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.5822156071662903,0.0607407093048095,0.0556903071701526,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262634277344,0.6948060393333435,0.1020749360322952,0.0978228822350502,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.948490560054779,0.2597338557243347,0.182351604104042,303.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901428222656,0.0,0.0,0.0010042070643976,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.0047635254450142,288.82733154296875,284.95001220703125,294.5757141113281,289.5256042480469,300.5151672363281,303.13677978515625,288.82147216796875,1.0,0.14537014067173,0.0,0.0,1.0,1.0,-0.40996915102005,2.1693416840662402e-07,0.4099689424037933,-0.1256440579891204,1.0,0.050000000745058,0.0,25.432992935180664,25.0,4980.06103515625,0.0,21.70158767700196,0.0,283.1499938964844,290.2662353515625,292.5248718261719,292.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865478098392486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.33251953125,0.0,20.0830135345459,1895.4371337890625,0.0,55.56774139404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134700,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175048828125,0.5811043381690979,0.0604571178555488,0.055435337126255,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.6937530040740967,0.101658247411251,0.09742933511734,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.9474544525146484,0.2590208351612091,0.1818584352731704,303.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0010046268580481,303.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0047655166126787,288.8175354003906,284.95001220703125,294.56890869140625,289.5399780273437,300.5086975097656,303.1356506347656,288.8116149902344,1.0,0.1452644020318985,0.0,0.0,1.0,1.0,-0.4086019396781921,2.1619280232698657e-07,0.4086017310619354,-0.1254026293754577,1.0,0.050000000745058,0.0,25.433324813842773,25.0,4971.083984375,0.0,21.60332489013672,0.0,283.1499938964844,290.2538146972656,292.53924560546875,292.90997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864783704280853,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.0537109375,0.0,20.0830135345459,1895.4371337890625,0.0,55.16355895996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134760,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.5799885392189026,0.0601745508611202,0.0551813095808029,303.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065795898437,0.6926935911178589,0.1012410670518875,0.0970353409647941,303.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.946397066116333,0.2582990825176239,0.1813591569662094,303.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0010050641139969,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99237060546875,0.0,0.0,0.0047675911337137,288.80767822265625,284.95001220703125,294.5622253417969,289.5546264648437,300.50164794921875,303.1346435546875,288.8016967773437,1.0,0.1451585590839386,0.0,0.0,1.0,1.0,-0.4072281420230865,2.154620375449668e-07,0.4072279036045074,-0.1251943260431289,1.0,0.050000000745058,0.0,25.43373680114746,25.0,4961.93408203125,0.0,21.504907608032227,0.0,283.1499938964844,290.2411804199219,292.553955078125,292.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864092290401459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.731689453125,0.0,20.0830135345459,1895.4371337890625,0.0,54.761837005615234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134820,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.57886803150177,0.0598928965628147,0.0549281761050224,303.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.6916277408599854,0.1008233949542045,0.0966408997774124,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.9453185200691224,0.2575688660144806,0.180853933095932,303.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0010055196471512,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.0047697518020868,288.7977600097656,284.95001220703125,294.5556945800781,289.569580078125,300.4939270019531,303.1337890625,288.7916564941406,1.0,0.1450525820255279,0.0,0.0,1.0,1.0,-0.4058478474617004,2.147434230437284e-07,0.4058476090431213,-0.1250228881835937,1.0,0.050000000745058,0.0,25.434213638305664,25.0,4952.5576171875,0.0,21.40633583068848,0.0,283.1499938964844,290.2283020019531,292.56890869140625,292.93804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863402962684631,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.3653564453125,0.0,20.0830135345459,1895.4371337890625,0.0,54.3619384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134880,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.577742338180542,0.0596120208501815,0.0546757765114307,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865295410156,0.6905556321144104,0.1004052311182022,0.0962460339069366,303.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.9442199468612672,0.2568309009075165,0.1803433001041412,303.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.0010059926426038,303.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,0.0047719958238303,288.7876892089844,284.95001220703125,294.5492553710937,289.5848083496094,300.4854431152344,303.1330261230469,288.7814636230469,1.0,0.1449464857578277,0.0,0.0,1.0,1.0,-0.404461532831192,2.140375556791696e-07,0.4044613242149353,-0.1248892769217491,1.0,0.050000000745058,0.0,25.43474006652832,25.0,4942.92333984375,0.0,21.30763816833496,0.0,283.1499938964844,290.2152099609375,292.5841064453125,292.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862706482410431,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.953369140625,0.0,20.0830135345459,1895.4371337890625,0.0,53.95873641967773,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18134940,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.5766116976737976,0.0593319125473499,0.0544241666793823,303.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762145996094,0.6894769668579102,0.0999863892793655,0.0958505868911743,303.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751770019531,0.9430992603302002,0.2560836970806122,0.1798262745141983,303.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379272460937,0.0,0.0,0.0010064837988466,303.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0047743255272507,288.7773742675781,284.95001220703125,294.5429077148437,289.6002502441406,300.47613525390625,303.1323547363281,288.77099609375,1.0,0.1448402106761932,0.0,0.0,1.0,1.0,-0.403067946434021,2.133427301487245e-07,0.4030677378177643,-0.1247906982898712,1.0,0.050000000745058,0.0,25.435340881347656,25.0,4932.97802734375,0.0,21.208740234375,0.0,283.1499938964844,290.20184326171875,292.5995788574219,292.9671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862035930156708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.478515625,0.0,20.0830135345459,1895.4371337890625,0.0,53.57134246826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135000,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668151855469,0.5754756331443787,0.0590523481369018,0.0541730895638465,303.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.6883923411369324,0.0995669290423393,0.0954545885324478,303.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.9419589042663574,0.2553286254405975,0.1793037950992584,303.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,0.0010069899726659,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,0.0047767260111868,288.7668151855469,284.95001220703125,294.53662109375,289.61590576171875,300.4661865234375,303.1317749023437,288.7602233886719,1.0,0.1447337865829467,0.0,0.0,1.0,1.0,-0.4016678929328918,2.126574827343575e-07,0.4016676843166351,-0.1247222945094108,1.0,0.050000000745058,0.0,25.435991287231445,25.0,4922.77880859375,0.0,21.10968399047852,0.0,283.1499938964844,290.1882019042969,292.615234375,292.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861355245113373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.943603515625,0.0,20.0830135345459,1895.4371337890625,0.0,53.17877197265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135060,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.5743342638015747,0.058773249387741,0.0539225228130817,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.6873019337654114,0.0991469025611877,0.0950580015778541,303.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7536315917969,0.940798282623291,0.2545652091503143,0.1787753850221634,303.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0010075091850012,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0047791898250579,288.7559814453125,284.95001220703125,294.53033447265625,289.6317443847656,300.4554138183594,303.13104248046875,288.7491760253906,1.0,0.144627183675766,0.0,0.0,1.0,1.0,-0.400260716676712,2.1197904231939901e-07,0.4002605080604553,-0.1246777400374412,1.0,0.050000000745058,0.0,25.43670082092285,25.0,4912.2900390625,0.0,21.01043510437012,0.0,283.1499938964844,290.1742248535156,292.6310729980469,292.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860687673091888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.3377685546875,0.0,20.0830135345459,1895.4371337890625,0.0,52.7943115234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135120,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447814941406,0.5731877684593201,0.0584945008158683,0.0536723099648952,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.6862069368362427,0.0987263396382331,0.0946609377861023,303.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.9396215081214904,0.2537975907325744,0.1782425343990326,303.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,0.0010080363135784,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.0047816899605095,288.74481201171875,284.95001220703125,294.5240783691406,289.64776611328125,300.4431457519531,303.12896728515625,288.7377319335937,1.0,0.144520416855812,0.0,0.0,1.0,1.0,-0.3988481163978576,2.113054762276079e-07,0.3988479077816009,-0.1246500387787818,1.0,0.050000000745058,0.0,25.437414169311523,25.0,4901.34228515625,0.0,20.911073684692383,0.0,283.1499938964844,290.1599426269531,292.6470947265625,293.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286002367734909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1735.6470947265625,0.0,20.0830135345459,1895.4371337890625,0.0,52.41265869140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135180,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.5720358490943909,0.0582159161567688,0.0534223727881908,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73175048828125,0.6851067543029785,0.098304808139801,0.0942631587386131,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.9384318590164183,0.2530255615711212,0.1777068078517913,303.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,0.0010085712419822,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,0.004784227348864,288.7331237792969,284.95001220703125,294.5177917480469,289.66387939453125,300.43017578125,303.12652587890625,288.7255859375,1.0,0.1444134712219238,0.0,0.0,1.0,1.0,-0.3974315822124481,2.106403229618081e-07,0.3974313735961914,-0.1246464177966117,1.0,0.050000000745058,0.0,25.438077926635746,25.0,4889.86962890625,0.0,20.81167793273925,0.0,283.1499938964844,290.1451721191406,292.6632385253906,293.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859367132186889,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.8472900390625,0.0,20.0830135345459,1895.4371337890625,0.0,52.03600311279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135240,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72076416015625,0.5708791017532349,0.0579372383654117,0.0531724318861961,303.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.6840022802352905,0.097881980240345,0.093864306807518,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.9372302293777466,0.252247005701065,0.1771672964096069,303.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,0.0010091013973578,303.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,0.0047867419198155,288.72076416015625,284.95001220703125,294.511474609375,289.6801147460937,300.4171447753906,303.1241760253906,288.7127990722656,1.0,0.1443063765764236,0.0,0.0,1.0,1.0,-0.3960092067718506,2.099654494713832e-07,0.3960089981555938,-0.124622605741024,1.0,0.050000000745058,0.0,25.43876838684082,25.0,4878.087890625,0.0,20.712156295776367,0.0,283.1499938964844,290.1300354003906,292.6794738769531,293.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858708500862121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.95068359375,0.0,20.0830135345459,1895.4371337890625,0.0,51.6588134765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135300,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.569723904132843,0.0576583556830883,0.0529223121702671,303.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062683105469,0.682900071144104,0.0974575355648994,0.0934639722108841,303.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.93602454662323,0.251459926366806,0.1766223311424255,303.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0010095698526129,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,0.0047889645211398,288.707763671875,284.95001220703125,294.50506591796875,289.6964416503906,300.4072570800781,303.1219787597656,288.699462890625,1.0,0.1441990435123443,0.0,0.0,1.0,1.0,-0.3945778608322143,2.092134252507094e-07,0.3945776224136352,-0.1244090124964714,1.0,0.050000000745058,0.0,25.43958854675293,25.0,4866.64501953125,0.0,20.61234474182129,0.0,283.1499938964844,290.11456298828125,292.69580078125,293.05859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858058512210846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.9876708984375,0.0,20.0830135345459,1895.4371337890625,0.0,51.28728866577149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135360,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.5685626864433289,0.0573792457580566,0.0526719689369201,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.681792140007019,0.0970314890146255,0.0930621176958084,303.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.9348024129867554,0.2506643831729889,0.1760714501142501,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0010100360959768,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0047911759465932,288.6944885253906,284.95001220703125,294.4985656738281,289.7128295898437,300.39898681640625,303.1198425292969,288.6861267089844,1.0,0.1440914720296859,0.0,0.0,1.0,1.0,-0.3931373059749603,2.0844831283284293e-07,0.3931370973587036,-0.1241704449057579,1.0,0.050000000745058,0.0,25.440507888793945,25.0,4855.74169921875,0.0,20.5122299194336,0.0,283.1499938964844,290.0990905761719,292.7121887207031,293.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857416868209839,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.044677734375,0.0,20.0830135345459,1895.4371337890625,0.0,50.921180725097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135420,303.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.5673978924751282,0.0571002066135406,0.0524215549230575,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.680681049823761,0.0966042578220367,0.0926589667797088,303.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.9335681200027466,0.2498618960380554,0.1755153834819793,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523864746094,0.0,0.0,0.0010104868561029,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638916015625,0.0,0.0,0.0047933142632246,288.6811828613281,284.95001220703125,294.4919738769531,289.7292175292969,300.3915405273437,303.1178283691406,288.6728515625,1.0,0.1439836621284485,0.0,0.0,1.0,1.0,-0.3916887640953064,2.076587151123022e-07,0.3916885554790497,-0.1238761991262435,1.0,0.050000000745058,0.0,25.44148826599121,25.0,4845.064453125,0.0,20.4118709564209,0.0,283.1499938964844,290.083740234375,292.7286071777344,293.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856791019439697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.1278076171875,0.0,20.0830135345459,1895.4371337890625,0.0,50.56465911865234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135480,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.5662313103675842,0.056821521371603,0.0521712899208068,303.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664733886719,0.6795682907104492,0.0961761474609375,0.0922547951340675,303.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.9323243498802184,0.2490532994270324,0.1749546974897384,303.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0010109156137332,303.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.0047953482717275,288.6679992675781,284.95001220703125,294.4851989746094,289.7456359863281,300.3854675292969,303.1158752441406,288.6596984863281,1.0,0.1438756138086319,0.0,0.0,1.0,1.0,-0.3902335166931152,2.068404540978009e-07,0.3902333080768585,-0.1235139593482017,1.0,0.050000000745058,0.0,25.44248580932617,25.0,4834.6669921875,0.0,20.311328887939453,0.0,283.1499938964844,290.0685119628906,292.7450256347656,293.10546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856187224388122,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.24560546875,0.0,20.0830135345459,1895.4371337890625,0.0,50.2212142944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135540,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.5650648474693298,0.0565434731543064,0.0519214831292629,303.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.6784548759460449,0.0957473367452621,0.0918497964739799,303.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520690917969,0.9310718178749084,0.2482384443283081,0.1743893325328827,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0010113199241459,303.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0047972658649086,288.6549377441406,284.95001220703125,294.478271484375,289.76202392578125,300.3809814453125,303.1140441894531,288.646728515625,1.0,0.143767312169075,0.0,0.0,1.0,1.0,-0.3887720108032226,2.059927481923296e-07,0.3887718021869659,-0.123081050813198,1.0,0.050000000745058,0.0,25.443470001220703,25.0,4824.61767578125,0.0,20.21061897277832,0.0,283.1499938964844,290.0535583496094,292.7614440917969,293.1211242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855608463287353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.4259033203125,0.0,20.0830135345459,1895.4371337890625,0.0,49.89250183105469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135600,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.5638990998268127,0.0562661550939083,0.0516722127795219,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.6773419380187988,0.0953182354569435,0.0914443582296371,303.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.9298137426376344,0.2474191337823867,0.1738205999135971,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182678222656,0.0,0.0,0.0010116989724338,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,0.0047990642488002,288.64208984375,284.95001220703125,294.4711608886719,289.77838134765625,300.3778686523437,303.1123046875,288.63397216796875,1.0,0.1436588019132614,0.0,0.0,1.0,1.0,-0.3873064517974853,2.0511846798854094e-07,0.3873062431812286,-0.1225822269916534,1.0,0.050000000745058,0.0,25.444395065307617,25.0,4814.87060546875,0.0,20.10986518859864,0.0,283.1499938964844,290.03887939453125,292.7778015136719,293.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855055034160614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1712.6719970703125,0.0,20.0830135345459,1895.4371337890625,0.0,49.57878494262695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135660,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.5627347230911255,0.0559897422790527,0.0514236986637115,303.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.6762295961380005,0.0948889404535293,0.0910386219620704,303.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62664794921875,0.928549587726593,0.2465950548648834,0.1732483208179474,303.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,0.0010120554361492,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81561279296875,0.0,0.0,0.0048007550649344,288.6294250488281,284.95001220703125,294.4638366699219,289.7946472167969,300.3761291503906,303.11065673828125,288.6214599609375,1.0,0.1435500830411911,0.0,0.0,1.0,1.0,-0.3858369886875152,2.042213083086608e-07,0.3858368098735809,-0.1220267191529274,1.0,0.050000000745058,0.0,25.44524002075196,25.0,4805.45263671875,0.0,20.009071350097656,0.0,283.1499938964844,290.0245666503906,292.7940979003906,293.1523742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854530215263366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.004638671875,0.0,20.0830135345459,1895.4371337890625,0.0,49.28160858154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135720,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170654296875,0.5615718960762024,0.0557143837213516,0.0511760488152504,303.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.675118088722229,0.0944597423076629,0.0906328409910202,303.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.9272801280021667,0.2457670122385025,0.1726730763912201,303.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,0.0010123937390744,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,0.0048023597337305,288.6170349121094,284.95001220703125,294.45623779296875,289.810791015625,300.3753662109375,303.109130859375,288.6091613769531,1.0,0.1434411853551864,0.0,0.0,1.0,1.0,-0.3843648731708526,2.033079056218412e-07,0.3843646645545959,-0.1214301958680152,1.0,0.050000000745058,0.0,25.44598388671875,25.0,4796.2734375,0.0,19.908308029174805,0.0,283.1499938964844,290.0105895996094,292.8102722167969,293.1679382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285403162240982,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.4215087890625,0.0,20.0830135345459,1895.4371337890625,0.0,48.99982070922852,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135780,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048889160156,0.5604099035263062,0.0554399341344833,0.050929207354784,303.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.6740071773529053,0.0940307155251503,0.0902271494269371,303.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021423339844,0.9260060787200928,0.2449357360601425,0.1720954626798629,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.0010127185378223,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,0.0048039006069302,288.6048583984375,284.95001220703125,294.4483947753906,289.82684326171875,300.375244140625,303.1076354980469,288.5970764160156,1.0,0.1433321684598922,0.0,0.0,1.0,1.0,-0.3828908503055572,2.023845695475757e-07,0.3828906416893005,-0.1208078041672706,1.0,0.050000000745058,0.0,25.44661521911621,25.0,4787.25244140625,0.0,19.80762481689453,0.0,283.1499938964844,289.9969787597656,292.82635498046875,293.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853570580482483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1704.9044189453125,0.0,20.0830135345459,1895.4371337890625,0.0,48.73953628540039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135840,303.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.5592483878135681,0.0551664717495441,0.0506832227110862,303.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.6728968620300293,0.0936021879315376,0.0898217633366584,303.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.9247270822525024,0.2441012412309646,0.1715155094861984,303.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.771728515625,0.0,0.0,0.0010130355367437,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77911376953125,0.0,0.0,0.0048054042272269,288.59283447265625,284.95001220703125,294.4402770996094,289.8427429199219,300.3753356933594,303.10614013671875,288.5851135253906,1.0,0.1432230472564697,0.0,0.0,1.0,1.0,-0.3814153969287872,2.0145787971159734e-07,0.3814151883125305,-0.1201760247349739,1.0,0.050000000745058,0.0,25.44712448120117,25.0,4778.29248046875,0.0,19.70705223083496,0.0,283.1499938964844,289.9836120605469,292.84228515625,293.19873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853136360645294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1702.4407958984375,0.0,20.0830135345459,1895.4371337890625,0.0,48.49467086791992,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135900,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.5580874085426331,0.0548940114676952,0.0504381880164146,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.6717873215675354,0.0931742414832115,0.0894169062376022,303.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782775878906,0.9234424829483032,0.2432631999254226,0.1709330677986145,303.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.00101334892679,303.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669372558594,0.0,0.0,0.004806890618056,288.5809326171875,284.95001220703125,294.4317932128906,289.8584289550781,300.3754272460937,303.10467529296875,288.5732421875,1.0,0.1431138515472412,0.0,0.0,1.0,1.0,-0.3799386918544769,2.005326820153641e-07,0.3799384832382202,-0.1195470243692398,1.0,0.050000000745058,0.0,25.447507858276367,25.0,4769.3134765625,0.0,19.606603622436523,0.0,283.1499938964844,289.970458984375,292.8580322265625,293.2138977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285272479057312,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.0174560546875,0.0,20.0830135345459,1895.4371337890625,0.0,48.26280212402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18135960,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.5569261312484741,0.0546224825084209,0.0501940138638019,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.6706779599189758,0.0927467793226242,0.0890125557780265,303.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56640625,0.9221518635749816,0.2424214631319046,0.1703480929136276,303.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,0.0010136633645743,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547912597656,0.0,0.0,0.0048083825968205,288.569091796875,284.95001220703125,294.4230041503906,289.8739624023437,300.3752136230469,303.1032409667969,288.56134033203125,1.0,0.1430045962333679,0.0,0.0,1.0,1.0,-0.3784605860710144,1.9961322550443586e-07,0.3784603774547577,-0.1189320161938667,1.0,0.050000000745058,0.0,25.447784423828125,25.0,4760.22607421875,0.0,19.50627899169922,0.0,283.1499938964844,289.9574584960937,292.87353515625,293.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852329313755035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.6038818359375,0.0,20.0830135345459,1895.4371337890625,0.0,48.04029846191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136020,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.5557636618614197,0.0543516427278518,0.0499505512416362,303.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557556152344,0.6695681214332581,0.0923196002840995,0.0886085554957389,303.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544738769531,0.9208553433418274,0.241576075553894,0.1697606295347213,303.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.736572265625,0.0,0.0,0.0010139822261407,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,0.0048098950646817,288.55718994140625,284.95001220703125,294.4138488769531,289.88922119140625,300.3745422363281,303.1018981933594,288.54937744140625,1.0,0.142895296216011,0.0,0.0,1.0,1.0,-0.3769808113574981,1.9870211076522537e-07,0.3769806325435638,-0.1183379888534545,1.0,0.050000000745058,0.0,25.447969436645508,25.0,4750.99267578125,0.0,19.40607261657715,0.0,283.1499938964844,289.9444580078125,292.88885498046875,293.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851960062980652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1695.174560546875,0.0,20.0830135345459,1895.4371337890625,0.0,47.8327522277832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136080,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54522705078125,0.5545990467071533,0.0540813542902469,0.0497076250612735,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54376220703125,0.6684572100639343,0.0918925777077674,0.0882047638297081,303.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424194335937,0.9195533394813538,0.2407271713018417,0.1691707670688629,303.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248229980469,0.0,0.0,0.0010143079562112,303.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.004811440128833,288.5451965332031,284.95001220703125,294.404296875,289.9042358398437,300.37322998046875,303.1005859375,288.5372619628906,1.0,0.1427859961986541,0.0,0.0,1.0,1.0,-0.3754990994930267,1.97801071522008e-07,0.3754989206790924,-0.1177697405219078,1.0,0.050000000745058,0.0,25.44807815551757,25.0,4741.58056640625,0.0,19.305980682373047,0.0,283.1499938964844,289.9314270019531,292.9039001464844,293.2581787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851620316505432,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.709228515625,0.0,20.0830135345459,1895.4371337890625,0.0,47.64200973510742,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136140,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330810546875,0.553432047367096,0.0538115464150905,0.0494652315974235,303.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.6673448085784912,0.0914655849337577,0.0878010913729667,303.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.9182450771331788,0.2398738712072372,0.1685779392719268,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.0010146428830921,303.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7183837890625,0.0,0.0,0.0048130289651453,288.53302001953125,284.95001220703125,294.3943176269531,289.9189758300781,300.37115478515625,303.0993347167969,288.52496337890625,1.0,0.1426766961812973,0.0,0.0,1.0,1.0,-0.374014675617218,1.969107756849553e-07,0.3740144670009613,-0.1172299534082412,1.0,0.050000000745058,0.0,25.448137283325195,25.0,4731.93408203125,0.0,19.20596504211425,0.0,283.1499938964844,289.918212890625,292.91864013671875,293.2724304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851280570030212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.184326171875,0.0,20.0830135345459,1895.4371337890625,0.0,47.45144271850586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136200,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.520751953125,0.5522618293762207,0.0535420440137386,0.0492231510579586,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51922607421875,0.6662306189537048,0.0910384878516197,0.0873973742127418,303.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.9169319868087769,0.2390167117118835,0.1679824441671371,303.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,0.00101498758886,303.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,0.004814663901925,288.52069091796875,284.95001220703125,294.3838806152344,289.93341064453125,300.36834716796875,303.09814453125,288.512451171875,1.0,0.1425673812627792,0.0,0.0,1.0,1.0,-0.3725274503231048,1.9603173484483705e-07,0.3725272417068481,-0.116719976067543,1.0,0.050000000745058,0.0,25.448150634765625,25.0,4722.0625,0.0,19.10602760314941,0.0,283.1499938964844,289.90484619140625,292.93310546875,293.286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285097062587738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.5899658203125,0.0,20.0830135345459,1895.4371337890625,0.0,47.27775955200195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
