time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136260,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.551088273525238,0.0532727390527725,0.0489813461899757,303.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.6651143431663513,0.0906111225485801,0.0869935005903244,303.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.91561359167099,0.2381548136472702,0.1673837304115295,303.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893615722656,0.0,0.0,0.0010153432376682,303.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,0.004816350992769,288.5081481933594,284.95001220703125,294.3730163574219,289.947509765625,300.3646545410156,303.09698486328125,288.49969482421875,1.0,0.1424580812454223,0.0,0.0,1.0,1.0,-0.371036559343338,1.951633521457552e-07,0.3710363507270813,-0.1162393912672996,1.0,0.050000000745058,0.0,25.448148727416992,25.0,4711.91845703125,0.0,19.006128311157227,0.0,283.1499938964844,289.89117431640625,292.9471740722656,293.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850654423236847,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.9033203125,0.0,20.0830135345459,1895.4371337890625,0.0,47.10062789916992,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136320,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.5499107241630554,0.0530035160481929,0.0487396530807018,303.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.6639958024024963,0.0901834294199943,0.086589366197586,303.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.9142918586730956,0.2372888028621673,0.1667821705341339,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67742919921875,0.0,0.0,0.0010157091310247,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6818542480469,0.0,0.0,0.0048180865123867,288.4953308105469,284.95001220703125,294.36163330078125,289.96124267578125,300.3602294921875,303.09588623046875,288.4866943359375,1.0,0.1423487812280655,0.0,0.0,1.0,1.0,-0.369542121887207,1.9430498809924762e-07,0.3695419430732727,-0.1157863661646843,1.0,0.050000000745058,0.0,25.44812393188477,25.0,4701.53466796875,0.0,18.90627098083496,0.0,283.1499938964844,289.87725830078125,292.9609375,293.3132019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850368916988373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.1259765625,0.0,20.0830135345459,1895.4371337890625,0.0,46.94080352783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136380,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823303222656,0.5487290620803833,0.0527341961860656,0.0484979823231697,303.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.6628749370574951,0.0897552296519279,0.0861848294734954,303.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.9129668474197388,0.2364178746938705,0.166177213191986,303.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,0.0010160851525142,303.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,0.0048198704607784,288.4822692871094,284.95001220703125,294.3497619628906,289.9745788574219,300.3550109863281,303.0948181152344,288.473388671875,1.0,0.1422394961118698,0.0,0.0,1.0,1.0,-0.3680432736873626,1.934547952942013e-07,0.3680430650711059,-0.1153572425246238,1.0,0.050000000745058,0.0,25.44810676574707,25.0,4690.88037109375,0.0,18.80641746520996,0.0,283.1499938964844,289.86297607421875,292.9742736816406,293.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850072085857391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.2381591796875,0.0,20.0830135345459,1895.4371337890625,0.0,46.77488327026367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136440,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.5475430488586426,0.0524647124111652,0.048256192356348,303.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.661751925945282,0.0893265381455421,0.085779845714569,303.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657592773437,0.9116411209106444,0.2355427145957946,0.1655692905187606,303.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0010164693230763,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,0.0048216925933957,288.46893310546875,284.95001220703125,294.3373107910156,289.98748779296875,300.3491516113281,303.09381103515625,288.4598388671875,1.0,0.1421302109956741,0.0,0.0,1.0,1.0,-0.3665402233600616,1.9261112527146906e-07,0.3665400147438049,-0.1149473786354065,1.0,0.050000000745058,0.0,25.44808578491211,25.0,4680.0068359375,0.0,18.70657730102539,0.0,283.1499938964844,289.8484191894531,292.9872131347656,293.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849807739257812,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.2503662109375,0.0,20.0830135345459,1895.4371337890625,0.0,46.62713623046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136500,303.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.5463525652885437,0.0521949678659439,0.0480142161250114,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.6606267094612122,0.0888971760869026,0.0853742808103561,303.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.9103151559829712,0.2346625924110412,0.1649579256772995,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,0.0010168604785576,303.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,0.0048235482536256,288.4552917480469,284.95001220703125,294.3243408203125,289.9999694824219,300.3427124023437,303.0928649902344,288.44598388671875,1.0,0.1420209258794784,0.0,0.0,1.0,1.0,-0.3650321662425995,1.917713490229289e-07,0.3650319576263428,-0.1145510151982307,1.0,0.050000000745058,0.0,25.448081970214844,25.0,4668.9013671875,0.0,18.6067123413086,0.0,283.1499938964844,289.83349609375,292.99969482421875,293.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849528789520263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.14794921875,0.0,20.0830135345459,1895.4371337890625,0.0,46.471492767333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136560,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.5451579093933105,0.0519249364733696,0.0477720014750957,303.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439697265625,0.6594996452331543,0.0884671583771705,0.0849681124091148,303.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.9089913964271544,0.2337779998779297,0.164343386888504,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0010172564070671,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,0.0048254262655973,288.44140625,284.95001220703125,294.31072998046875,290.0119934082031,300.3358459472656,303.0919494628906,288.4318542480469,1.0,0.1419116258621215,0.0,0.0,1.0,1.0,-0.3635193109512329,1.9093354808319418e-07,0.3635191321372986,-0.1141629666090011,1.0,0.050000000745058,0.0,25.448087692260746,25.0,4657.6142578125,0.0,18.50683212280273,0.0,283.1499938964844,289.8182678222656,293.01171875,293.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849270105361938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.9425048828125,0.0,20.0830135345459,1895.4371337890625,0.0,46.327247619628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136620,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273376464844,0.5439589619636536,0.0516544468700885,0.0475294589996337,303.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.658370852470398,0.0880364328622818,0.0845613032579422,303.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.9076716899871826,0.2328888475894928,0.1637256890535354,303.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,0.001017655711621,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61962890625,0.0,0.0,0.0048273205757141,288.42724609375,284.95001220703125,294.2965393066406,290.02349853515625,300.3286437988281,303.09112548828125,288.4175109863281,1.0,0.1418023258447647,0.0,0.0,1.0,1.0,-0.3620015382766723,1.900960455714085e-07,0.362001359462738,-0.113779030740261,1.0,0.050000000745058,0.0,25.44810676574707,25.0,4646.1708984375,0.0,18.40693092346192,0.0,283.1499938964844,289.802734375,293.02325439453125,293.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849023640155792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.6373291015625,0.0,20.0830135345459,1895.4371337890625,0.0,46.18986511230469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136680,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129943847656,0.5427559614181519,0.0513835847377777,0.0472865477204322,303.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.6572407484054565,0.0876050665974617,0.08415387570858,303.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.9063581228256226,0.2319952398538589,0.1631049513816833,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,0.0010180571116507,303.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069030761719,0.0,0.0,0.0048292246647179,288.41290283203125,284.95001220703125,294.2817077636719,290.03448486328125,300.3213195800781,303.09051513671875,288.4029846191406,1.0,0.1416930258274078,0.0,0.0,1.0,1.0,-0.360478937625885,1.89257733040904e-07,0.3604787588119507,-0.1133961975574493,1.0,0.050000000745058,0.0,25.448129653930664,25.0,4634.64892578125,0.0,18.30701065063477,0.0,283.1499938964844,289.7869873046875,293.0342712402344,293.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848809659481048,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.2442626953125,0.0,20.0830135345459,1895.4371337890625,0.0,46.0706672668457,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136740,303.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.541549026966095,0.0511123389005661,0.0470432825386524,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966064453125,0.6561092734336853,0.0871729701757431,0.0837457552552223,303.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948974609375,0.9050517678260804,0.2310969978570938,0.1624808013439178,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,0.0010184603743255,303.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0048311376012861,288.3983764648437,284.95001220703125,294.2662048339844,290.044921875,300.3137512207031,303.0899658203125,288.3883972167969,1.0,0.1415837109088897,0.0,0.0,1.0,1.0,-0.3589510023593902,1.884175588884318e-07,0.3589508235454559,-0.1130123510956764,1.0,0.050000000745058,0.0,25.448171615600582,25.0,4623.10107421875,0.0,18.20704841613769,0.0,283.1499938964844,289.77099609375,293.0447082519531,293.393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848580479621887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.75927734375,0.0,20.0830135345459,1895.4371337890625,0.0,45.94300079345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136800,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.5403391122817993,0.0508408732712268,0.0467997565865516,303.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.6549770832061768,0.0867403820157051,0.083337090909481,303.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.903756618499756,0.2301954627037048,0.1618540734052658,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57843017578125,0.0,0.0,0.0010188634041696,303.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,0.0048330491408705,288.38385009765625,284.95001220703125,294.25,290.0548095703125,300.3059387207031,303.08941650390625,288.3738098144531,1.0,0.1414743959903717,0.0,0.0,1.0,1.0,-0.3574190139770508,1.8757577890937682e-07,0.3574188351631164,-0.1126266866922378,1.0,0.050000000745058,0.0,25.448192596435547,25.0,4611.52392578125,0.0,18.10710525512696,0.0,283.1499938964844,289.7547912597656,293.0545959472656,293.4026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848396599292755,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.1981201171875,0.0,20.0830135345459,1895.4371337890625,0.0,45.84067535400391,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136860,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.5391266942024231,0.0505691319704055,0.0465559922158718,303.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36749267578125,0.6538444757461548,0.0863072574138641,0.0829278901219368,303.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.9024742245674132,0.2292906045913696,0.1612248122692108,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0010192650370299,303.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680236816406,0.0,0.0,0.0048349546268582,288.3692932128906,284.95001220703125,294.23193359375,290.0643615722656,300.2976989746094,303.0888366699219,288.3592224121094,1.0,0.1413650810718536,0.0,0.0,1.0,1.0,-0.3558830618858337,1.867316399284391e-07,0.3558828830718994,-0.1122370734810829,1.0,0.050000000745058,0.0,25.44818878173828,25.0,4599.84716796875,0.0,18.007186889648438,0.0,283.1499938964844,289.7384033203125,293.06402587890625,293.4114685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848004102706909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1652.563232421875,0.0,20.0830135345459,1895.4371337890625,0.0,45.62247467041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136920,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548583984375,0.5379123091697693,0.0502972118556499,0.0463120304048061,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.6527121067047119,0.0858737304806709,0.0825182870030403,303.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511962890625,0.9011921286582948,0.2283833026885986,0.1605937182903289,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,0.0010196636430919,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,0.0048368452116847,288.354736328125,284.95001220703125,294.2109375,290.0738525390625,300.2886962890625,303.0882873535156,288.3445739746094,1.0,0.1412557810544967,0.0,0.0,1.0,1.0,-0.3543441295623779,1.8588499983707162e-07,0.3543439507484436,-0.111842043697834,1.0,0.050000000745058,0.0,25.448137283325195,25.0,4587.9814453125,0.0,17.9073429107666,0.0,283.1499938964844,289.72186279296875,293.0733947753906,293.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847461998462677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.882568359375,0.0,20.0830135345459,1895.4371337890625,0.0,45.32144546508789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18136980,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.536695659160614,0.0500248931348323,0.0460678003728389,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.6515794992446899,0.0854395404458046,0.0821081399917602,303.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33648681640625,0.8999031186103821,0.22747303545475,0.15996053814888,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,0.0010200606193393,303.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54156494140625,0.0,0.0,0.0048387283459305,288.3400573730469,284.95001220703125,294.1871032714844,290.08331298828125,300.2787780761719,303.0877380371094,288.32977294921875,1.0,0.1411465108394622,0.0,0.0,1.0,1.0,-0.3528017401695251,1.8503649812373626e-07,0.3528015613555908,-0.1114437356591224,1.0,0.050000000745058,0.0,25.44805335998535,25.0,4575.8701171875,0.0,17.80755615234375,0.0,283.1499938964844,289.7051086425781,293.082763671875,293.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846871018409729,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.1417236328125,0.0,20.0830135345459,1895.4371337890625,0.0,44.99376678466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137040,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.325439453125,0.5354764461517334,0.0497521199285984,0.0458232052624225,303.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.6504464149475098,0.0850046500563621,0.0816973894834518,303.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.8986079096794128,0.2265602648258209,0.1593256294727325,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,0.0010204566642642,303.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281982421875,0.0,0.0,0.0048406068235635,288.3252868652344,284.95001220703125,294.1605224609375,290.0926513671875,300.2680358886719,303.087158203125,288.3148803710937,1.0,0.1410372853279113,0.0,0.0,1.0,1.0,-0.3512561023235321,1.8418712954826333e-07,0.3512559235095978,-0.111044555902481,1.0,0.050000000745058,0.0,25.44793128967285,25.0,4563.55712890625,0.0,17.707834243774414,0.0,283.1499938964844,289.6881103515625,293.0920715332031,293.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846303880214691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1641.340576171875,0.0,20.0830135345459,1895.4371337890625,0.0,44.67984008789063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137100,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.534253716468811,0.0494785904884338,0.0455780625343322,303.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.6493121385574341,0.0845687240362167,0.0812857970595359,303.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.8973055481910706,0.2256444841623306,0.1586886793375015,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,0.0010208537569269,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.004842490889132,288.3103942871094,284.95001220703125,294.1312866210937,290.1018371582031,300.2563171386719,303.08660888671875,288.2998352050781,1.0,0.1409280747175216,0.0,0.0,1.0,1.0,-0.3497063219547272,1.833373062254396e-07,0.3497061431407928,-0.1106465384364128,1.0,0.050000000745058,0.0,25.447797775268555,25.0,4551.00927734375,0.0,17.608139038085938,0.0,283.1499938964844,289.6708679199219,293.1012878417969,293.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845763564109802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.4620361328125,0.0,20.0830135345459,1895.4371337890625,0.0,44.38112258911133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137160,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.5330264568328857,0.0492041632533073,0.0453321561217308,303.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.6481756567955017,0.0841315612196922,0.0808731019496917,303.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.8959953784942627,0.2247252762317657,0.1580494493246078,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,0.0010212539928033,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50115966796875,0.0,0.0,0.004844388924539,288.2953491210937,284.95001220703125,294.0995178222656,290.11090087890625,300.24371337890625,303.0861511230469,288.2846374511719,1.0,0.1408189088106155,0.0,0.0,1.0,1.0,-0.3481516242027282,1.8248759658945346e-07,0.3481514453887939,-0.1102520152926445,1.0,0.050000000745058,0.0,25.44767189025879,25.0,4538.23291015625,0.0,17.508434295654297,0.0,283.1499938964844,289.6533203125,293.1103820800781,293.45361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845241129398346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.4962158203125,0.0,20.0830135345459,1895.4371337890625,0.0,44.0927848815918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137220,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.5317942500114441,0.0489286594092845,0.0450853928923606,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782592773437,0.6470366716384888,0.0836929753422737,0.0804591849446296,303.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.894676685333252,0.2238021343946457,0.1574077159166336,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0010216585360467,303.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48748779296875,0.0,0.0,0.0048463083803653,288.2801818847656,284.95001220703125,294.0653076171875,290.1197509765625,300.2303161621094,303.0858764648437,288.2693176269531,1.0,0.1407097727060318,0.0,0.0,1.0,1.0,-0.3465914726257324,1.8163858328534848e-07,0.3465912938117981,-0.1098632216453552,1.0,0.050000000745058,0.0,25.44756507873535,25.0,4525.24462890625,0.0,17.408689498901367,0.0,283.1499938964844,289.6354675292969,293.1192321777344,293.461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844736874103546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.4444580078125,0.0,20.0830135345459,1895.4371337890625,0.0,43.8149528503418,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137280,303.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.5305569767951965,0.0486521050333976,0.0448377132415771,303.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.6458947658538818,0.0832529589533805,0.0800439789891243,303.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.8933496475219727,0.2228755354881286,0.15676349401474,303.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721069335937,0.0,0.0,0.0010220683179795,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,0.0048482520505785,288.2648620605469,284.95001220703125,294.0287780761719,290.12841796875,300.2159118652344,303.085693359375,288.2538452148437,1.0,0.140600636601448,0.0,0.0,1.0,1.0,-0.3450257182121277,1.807911615969715e-07,0.3450255095958709,-0.1094824969768524,1.0,0.050000000745058,0.0,25.44747734069824,25.0,4512.0146484375,0.0,17.308902740478516,0.0,283.1499938964844,289.6173400878906,293.1278991699219,293.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844253182411194,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.306884765625,0.0,20.0830135345459,1895.4371337890625,0.0,43.548828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137340,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.5293135643005371,0.0483741797506809,0.0445889122784137,303.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.6447490453720093,0.0828111097216606,0.0796271711587905,303.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.8920133709907532,0.2219450324773788,0.1561165601015091,303.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45831298828125,0.0,0.0,0.0010224853176623,303.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,0.0048502297140657,288.2493591308594,284.95001220703125,293.9900207519531,290.1368103027344,300.2004089355469,303.08551025390625,288.2381591796875,1.0,0.1404915153980255,0.0,0.0,1.0,1.0,-0.34345343708992,1.799457152174e-07,0.3434532582759857,-0.1091119199991226,1.0,0.050000000745058,0.0,25.44742584228516,25.0,4498.46630859375,0.0,17.209026336669922,0.0,283.1499938964844,289.598876953125,293.1363220214844,293.4770812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843773961067199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.0672607421875,0.0,20.0830135345459,1895.4371337890625,0.0,43.285343170166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137400,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.5280641317367554,0.0480949357151985,0.0443389378488063,303.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.6435991525650024,0.0823674276471138,0.0792086943984031,303.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296447753906,0.8906684517860413,0.2210109829902649,0.1554671078920364,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0010229096515104,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44580078125,0.0,0.0,0.0048522432334721,288.233642578125,284.95001220703125,293.9491271972656,290.1449279785156,300.1838073730469,303.0852966308594,288.22216796875,1.0,0.1403823941946029,0.0,0.0,1.0,1.0,-0.3418748378753662,1.791033810150111e-07,0.3418746590614319,-0.1087541952729225,1.0,0.050000000745058,0.0,25.44740104675293,25.0,4484.56005859375,0.0,17.109067916870117,0.0,283.1499938964844,289.580078125,293.1444396972656,293.4844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843308448791504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.7244873046875,0.0,20.0830135345459,1895.4371337890625,0.0,43.029781341552734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137460,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.526807427406311,0.0478139966726303,0.0440875515341758,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.6424436569213867,0.0819213613867759,0.0787881165742874,303.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.8893136978149414,0.2200725823640823,0.1548147499561309,303.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,0.0010233438806608,303.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0048543028533458,288.21759033203125,284.95001220703125,293.9061889648437,290.1527404785156,300.166015625,303.0851135253906,288.2057800292969,1.0,0.1402732580900192,0.0,0.0,1.0,1.0,-0.3402885496616363,1.7826423004407848e-07,0.340288370847702,-0.10841104388237,1.0,0.050000000745058,0.0,25.447433471679688,25.0,4470.244140625,0.0,17.00896453857422,0.0,283.1499938964844,289.56085205078125,293.1522827148437,293.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842833995819092,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.2568359375,0.0,20.0830135345459,1895.4371337890625,0.0,42.76974487304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137520,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.5255443453788757,0.0475316606462001,0.0438348688185215,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.6412827968597412,0.0814730748534202,0.0783655121922493,303.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.8879498243331909,0.2191303223371505,0.1541597098112106,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0010237874230369,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.0048564067110419,288.201171875,284.95001220703125,293.8613586425781,290.16021728515625,300.1470947265625,303.0849304199219,288.1890563964844,1.0,0.1401641070842743,0.0,0.0,1.0,1.0,-0.3386951684951782,1.7742915758844904e-07,0.3386949896812439,-0.1080841496586799,1.0,0.050000000745058,0.0,25.447498321533203,25.0,4455.59619140625,0.0,16.90873908996582,0.0,283.1499938964844,289.541259765625,293.1597595214844,293.4980163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842384278774261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.671630859375,0.0,20.0830135345459,1895.4371337890625,0.0,42.52351379394531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137580,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.5242735743522644,0.0472473390400409,0.0435805991291999,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.6401148438453674,0.0810219645500183,0.0779403671622276,303.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.8865756392478943,0.2181833386421203,0.1535014659166336,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,0.0010242420248687,303.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40289306640625,0.0,0.0,0.0048585631884634,288.1843566894531,284.95001220703125,293.8146667480469,290.1673583984375,300.1268920898437,303.0847473144531,288.1719055175781,1.0,0.1400549113750457,0.0,0.0,1.0,1.0,-0.3370930254459381,1.7659728257513057e-07,0.3370928466320038,-0.1077730357646942,1.0,0.050000000745058,0.0,25.447633743286133,25.0,4440.583984375,0.0,16.808313369750977,0.0,283.1499938964844,289.5211486816406,293.1669006347656,293.5043029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841918766498565,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.9410400390625,0.0,20.0830135345459,1895.4371337890625,0.0,42.26895523071289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137640,303.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674194335937,0.5229949355125427,0.0469609014689922,0.0433246009051799,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.6389404535293579,0.0805683732032775,0.0775129050016403,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.8851922154426575,0.2172324210405349,0.1528404206037521,303.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0010247057070955,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,0.0048607629723846,288.1672058105469,284.95001220703125,293.76629638671875,290.1741027832031,300.10565185546875,303.0845642089844,288.1544494628906,1.0,0.1399456709623336,0.0,0.0,1.0,1.0,-0.3354827463626861,1.7576803656993436e-07,0.3354825675487518,-0.1074755266308784,1.0,0.050000000745058,0.0,25.44781494140625,25.0,4425.2724609375,0.0,16.707712173461914,0.0,283.1499938964844,289.5006103515625,293.1736755371094,293.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841479480266571,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.0794677734375,0.0,20.0830135345459,1895.4371337890625,0.0,42.02906799316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137700,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.5217061638832092,0.0466717667877674,0.0430663414299488,303.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.6377582550048828,0.0801118090748786,0.0770827084779739,303.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.883799135684967,0.2162769585847854,0.1521762013435363,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724365234375,0.0,0.0,0.0010251784697175,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734436035156,0.0,0.0,0.004863005131483,288.14971923828125,284.95001220703125,293.7162780761719,290.18048095703125,300.08331298828125,303.0843811035156,288.1366271972656,1.0,0.1398363411426544,0.0,0.0,1.0,1.0,-0.3338627219200134,1.7493853476935328e-07,0.3338625729084015,-0.1071859672665596,1.0,0.050000000745058,0.0,25.448074340820312,25.0,4409.6328125,0.0,16.60685920715332,0.0,283.1499938964844,289.4795837402344,293.1800231933594,293.5156555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841023802757263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.0667724609375,0.0,20.0830135345459,1895.4371337890625,0.0,41.780460357666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137760,303.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.5204079151153564,0.0463801324367523,0.0428057983517646,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.6365688443183899,0.0796525329351425,0.076649896800518,303.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.8823977112770081,0.2153176516294479,0.1515091359615326,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35748291015625,0.0,0.0,0.0010256562381982,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0048652715049684,288.1319580078125,284.95001220703125,293.6647644042969,290.1864013671875,300.06024169921875,303.08416748046875,288.11883544921875,1.0,0.1397269368171692,0.0,0.0,1.0,1.0,-0.3322334587574005,1.7410586394817076e-07,0.3322332799434662,-0.1068962886929512,1.0,0.050000000745058,0.0,25.448392868041992,25.0,4395.6572265625,0.0,16.505773544311523,0.0,283.1499938964844,289.4580993652344,293.1859436035156,293.5206604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840578258037567,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.9268798828125,0.0,20.0830135345459,1895.4371337890625,0.0,41.53786849975586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137820,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.5191022753715515,0.0460864007472991,0.0425432287156581,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.6353731751441956,0.0791910290718078,0.076214775443077,303.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.8809902667999268,0.2143559455871582,0.1508398652076721,303.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0010261330753564,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,0.0048675336875021,288.1146240234375,284.95001220703125,293.61181640625,290.1918640136719,300.03668212890625,303.083984375,288.1021728515625,1.0,0.1396174430847168,0.0,0.0,1.0,1.0,-0.3305962979793548,1.732665566578362e-07,0.3305961489677429,-0.1065958812832832,1.0,0.050000000745058,0.0,25.44872665405273,25.0,4383.2861328125,0.0,16.404521942138672,0.0,283.1499938964844,289.4364929199219,293.1914367675781,293.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840150892734527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.75927734375,0.0,20.0830135345459,1895.4371337890625,0.0,41.3051872253418,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137880,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.5177916288375854,0.0457910671830177,0.0422789081931114,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.6341726183891296,0.078727863729,0.0757777243852615,303.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.8795803189277649,0.2133937329053878,0.1501694917678833,303.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0010266018798574,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,0.0048697576858103,288.0979919433594,284.95001220703125,293.5575866699219,290.1968994140625,300.0130310058594,303.08380126953125,288.0856018066406,1.0,0.1395078897476196,0.0,0.0,1.0,1.0,-0.3289533853530884,1.7241686123270489e-07,0.328953206539154,-0.1062726005911827,1.0,0.050000000745058,0.0,25.449018478393555,25.0,4369.65234375,0.0,16.30320167541504,0.0,283.1499938964844,289.4154052734375,293.19647216796875,293.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839734256267547,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.7294921875,0.0,20.0830135345459,1895.4371337890625,0.0,41.0788459777832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18137940,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.5164780020713806,0.0454940274357795,0.0420130789279937,303.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.6329681277275085,0.0782629698514938,0.0753390416502952,303.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.8781704902648926,0.2124308943748474,0.149498775601387,303.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,0.0010270562488585,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,0.0048719127662479,288.0814208984375,284.95001220703125,293.50213623046875,290.2014465332031,299.98974609375,303.0836181640625,288.06890869140625,1.0,0.1393982917070388,0.0,0.0,1.0,1.0,-0.327306181192398,1.715525996814904e-07,0.3273060023784637,-0.1059139594435691,1.0,0.050000000745058,0.0,25.449234008789062,25.0,4355.99267578125,0.0,16.201885223388672,0.0,283.1499938964844,289.39508056640625,293.2010192871094,293.5331115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283933162689209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.8675537109375,0.0,20.0830135345459,1895.4371337890625,0.0,40.86019515991211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138000,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.515162467956543,0.0451954491436481,0.0417458452284336,303.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.6317597031593323,0.0777965262532234,0.0748988687992096,303.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.8767610788345337,0.2114672511816024,0.1488275229930877,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0010274928063154,303.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,0.0048739835619926,288.0648498535156,284.95001220703125,293.445556640625,290.2054748535156,299.9671325683594,303.0834045410156,288.0522766113281,1.0,0.1392886638641357,0.0,0.0,1.0,1.0,-0.3256547152996063,1.7066962243461608e-07,0.3256545662879944,-0.1055091693997383,1.0,0.050000000745058,0.0,25.449382781982425,25.0,4342.45458984375,0.0,16.1005802154541,0.0,283.1499938964844,289.3752136230469,293.2051086425781,293.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838990390300751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.090576171875,0.0,20.0830135345459,1895.4371337890625,0.0,40.67522430419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138060,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.51384437084198,0.0448950491845607,0.0414769984781742,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.6305462718009949,0.0773282349109649,0.074456974864006,303.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.8753519058227539,0.2105022519826889,0.1481554806232452,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,0.0010279098059982,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.0,0.0,0.0048759616911411,288.0482788085937,284.95001220703125,293.38800048828125,290.2090148925781,299.94561767578125,303.0832214355469,288.0356750488281,1.0,0.1391790211200714,0.0,0.0,1.0,1.0,-0.3239981830120086,1.69764476254386e-07,0.3239980340003967,-0.1050502210855484,1.0,0.050000000745058,0.0,25.449487686157227,25.0,4329.087890625,0.0,15.99925136566162,0.0,283.1499938964844,289.3557434082031,293.20867919921875,293.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838656604290008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.3751220703125,0.0,20.0830135345459,1895.4371337890625,0.0,40.49436950683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138120,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.5125247836112976,0.0445931740105152,0.0412067361176013,303.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.629327654838562,0.0768584609031677,0.0740135759115219,303.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.873943030834198,0.2095360606908798,0.147482544183731,303.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,0.001028306200169,303.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,0.0048778420314192,288.0317687988281,284.95001220703125,293.3295288085937,290.2120361328125,299.92535400390625,303.0830383300781,288.0191345214844,1.0,0.1390693634748459,0.0,0.0,1.0,1.0,-0.3223369419574737,1.6883630848951725e-07,0.3223367631435394,-0.1045344099402427,1.0,0.050000000745058,0.0,25.44954490661621,25.0,4315.8955078125,0.0,15.897918701171877,0.0,283.1499938964844,289.3365478515625,293.21173095703125,293.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838369905948639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.6964111328125,0.0,20.0830135345459,1895.4371337890625,0.0,40.33915328979492,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138180,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.5112032890319824,0.0442896224558353,0.0409349650144577,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.6281025409698486,0.0763870030641555,0.0735685750842094,303.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.8725343346595764,0.2085685729980468,0.1468086540699005,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24981689453125,0.0,0.0,0.0010286830365657,303.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0048796292394399,288.0152893066406,284.95001220703125,293.2702941894531,290.21453857421875,299.9064636230469,303.0828552246094,288.0026550292969,1.0,0.1389597207307815,0.0,0.0,1.0,1.0,-0.3206706941127777,1.678857586284721e-07,0.3206705152988434,-0.1039637178182601,1.0,0.050000000745058,0.0,25.44956016540528,25.0,4302.89990234375,0.0,15.79656982421875,0.0,283.1499938964844,289.3175964355469,293.2142333984375,293.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838079333305359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.059814453125,0.0,20.0830135345459,1895.4371337890625,0.0,40.18209838867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
