time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138240,303.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.5098802447319031,0.0439846888184547,0.0406618602573871,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.626869797706604,0.0759141594171524,0.0731221660971641,303.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.8711255788803101,0.2076001614332199,0.146134003996849,303.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,0.0010290443897247,303.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0048813438042998,287.9989013671875,284.95001220703125,293.2103271484375,290.2165222167969,299.8887023925781,303.0826721191406,287.9862365722656,1.0,0.1388500779867172,0.0,0.0,1.0,1.0,-0.3190001249313354,1.669186104891196e-07,0.3189999461174011,-0.1033523380756378,1.0,0.050000000745058,0.0,25.449520111083984,25.0,4290.060546875,0.0,15.695240020751951,0.0,283.1499938964844,289.2989196777344,293.2162475585937,293.5445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837823033332824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.460205078125,0.0,20.0830135345459,1895.4371337890625,0.0,40.04351043701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138300,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.5085547566413879,0.0436782017350196,0.0403873585164547,303.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.6256273984909058,0.0754397734999656,0.0726742893457412,303.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.8697159290313721,0.2066307663917541,0.1454586237668991,303.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,0.0010293972445651,303.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,0.0048830173909664,287.9825134277344,284.95001220703125,293.1497497558594,290.2179260253906,299.8714294433594,303.0824890136719,287.9698181152344,1.0,0.1387404799461364,0.0,0.0,1.0,1.0,-0.3173252046108246,1.6594226792676636e-07,0.3173250257968902,-0.1027193590998649,1.0,0.050000000745058,0.0,25.44942283630371,25.0,4277.2646484375,0.0,15.59393310546875,0.0,283.1499938964844,289.2804870605469,293.2176818847656,293.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837555110454559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.8916015625,0.0,20.0830135345459,1895.4371337890625,0.0,39.8988151550293,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138360,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.5072333812713623,0.0433705635368824,0.0401116199791431,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.6243806481361389,0.0749642550945282,0.0722251161932945,303.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.8683147430419922,0.2056605964899063,0.1447825878858566,303.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,0.001029682229273,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0048843687400221,287.9661865234375,284.95001220703125,293.0887145996094,290.2188415527344,299.8582763671875,303.0823059082031,287.9533996582031,1.0,0.1386309117078781,0.0,0.0,1.0,1.0,-0.3156459629535675,1.6489049414758488e-07,0.3156457841396332,-0.1018932908773422,1.0,0.050000000745058,0.0,25.44929885864257,25.0,4264.912109375,0.0,15.49264907836914,0.0,283.1499938964844,289.26226806640625,293.21856689453125,293.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837320864200592,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.359130859375,0.0,20.0830135345459,1895.4371337890625,0.0,39.77238845825195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138420,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.5059111714363098,0.0430616401135921,0.0398347824811935,303.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.6231229305267334,0.074487492442131,0.071774810552597,303.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.8669140338897705,0.204689547419548,0.1441059559583664,303.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,0.001029952079989,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,0.0048856493085622,287.94989013671875,284.95001220703125,293.0272827148437,290.2191772460937,299.8485107421875,303.0821228027344,287.93719482421875,1.0,0.1385214030742645,0.0,0.0,1.0,1.0,-0.313963234424591,1.6382381318180705e-07,0.3139630854129791,-0.1010297536849975,1.0,0.050000000745058,0.0,25.4491024017334,25.0,4253.21240234375,0.0,15.391430854797363,0.0,283.1499938964844,289.2445373535156,293.21893310546875,293.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837094366550445,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.9410400390625,0.0,20.0830135345459,1895.4371337890625,0.0,39.65029525756836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138480,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.5045860409736633,0.0427516661584377,0.0395568870007991,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.6218504309654236,0.0740097686648368,0.071323461830616,303.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.865510880947113,0.2037181705236435,0.1434288769960403,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,0.0010302279843017,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,0.0048869582824409,287.9337463378906,284.95001220703125,292.9655456542969,290.218994140625,299.8382263183594,303.0819396972656,287.9211120605469,1.0,0.1384119689464569,0.0,0.0,1.0,1.0,-0.3122774958610534,1.6276624137390172e-07,0.3122773468494415,-0.1001904681324958,1.0,0.050000000745058,0.0,25.44882202148437,25.0,4241.4990234375,0.0,15.290305137634276,0.0,283.1499938964844,289.227294921875,293.2187805175781,293.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836893498897552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.6116943359375,0.0,20.0830135345459,1895.4371337890625,0.0,39.54204177856445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138540,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.5032585263252258,0.0424406044185161,0.0392779931426048,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.6205620765686035,0.0735310837626457,0.0708711519837379,303.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.8641067743301392,0.202746570110321,0.1427515894174575,303.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,0.0010305040050297,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0048882672563195,287.917724609375,284.95001220703125,292.90362548828125,290.21826171875,299.8277282714844,303.0817565917969,287.9049987792969,1.0,0.1383026391267776,0.0,0.0,1.0,1.0,-0.3105891346931457,1.617115685803583e-07,0.3105889856815338,-0.099358893930912,1.0,0.050000000745058,0.0,25.44845390319824,25.0,4229.66259765625,0.0,15.189294815063477,0.0,283.1499938964844,289.2103576660156,293.21807861328125,293.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836686670780182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.3211669921875,0.0,20.0830135345459,1895.4371337890625,0.0,39.43055725097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138600,303.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.5019289255142212,0.0421287007629871,0.0389982797205448,303.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.6192561984062195,0.0730517208576202,0.0704181119799614,303.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.8627018332481384,0.2017748355865478,0.142074167728424,303.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,0.0010307817719876,303.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0048895846121013,287.90167236328125,284.95001220703125,292.8416442871094,290.2170104980469,299.8170166015625,303.08154296875,287.8887939453125,1.0,0.1381934285163879,0.0,0.0,1.0,1.0,-0.3088988065719604,1.6066260855041037e-07,0.3088986277580261,-0.0985415652394294,1.0,0.050000000745058,0.0,25.44798851013184,25.0,4217.69482421875,0.0,15.08843231201172,0.0,283.1499938964844,289.1935119628906,293.2168273925781,293.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836508750915527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.0184326171875,0.0,20.0830135345459,1895.4371337890625,0.0,39.3347282409668,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138660,303.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.5005961656570435,0.0418157875537872,0.0387177057564258,303.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.6179300546646118,0.0725715383887291,0.0699643418192863,303.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.8612955808639526,0.2008026689291,0.141396552324295,303.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,0.0010310637298971,303.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0048909224569797,287.8854675292969,284.95001220703125,292.7796630859375,290.2152404785156,299.8058776855469,303.08135986328125,287.8724060058594,1.0,0.1380843669176101,0.0,0.0,1.0,1.0,-0.3072063326835632,1.5962150712311998e-07,0.3072061836719513,-0.097744308412075,1.0,0.050000000745058,0.0,25.44743728637696,25.0,4205.55908203125,0.0,14.987715721130373,0.0,283.1499938964844,289.1766662597656,293.2150573730469,293.5387878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836313843727112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.681640625,0.0,20.0830135345459,1895.4371337890625,0.0,39.229862213134766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138720,303.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.4992595911026001,0.0415020510554313,0.0384363420307636,303.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.6165809631347656,0.0720907896757125,0.0695099383592605,303.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.8598874807357788,0.1998300403356552,0.1407186090946197,303.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0010313525563105,303.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.004892292432487,287.8691101074219,284.95001220703125,292.7178039550781,290.2129821777344,299.7941589355469,303.0811767578125,287.85577392578125,1.0,0.1379754692316055,0.0,0.0,1.0,1.0,-0.3055118024349212,1.5859096436088296e-07,0.3055116534233093,-0.0969740077853202,1.0,0.050000000745058,0.0,25.446802139282227,25.0,4193.224609375,0.0,14.887151718139648,0.0,283.1499938964844,289.1596984863281,293.2127990722656,293.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836128175258636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.2882080078125,0.0,20.0830135345459,1895.4371337890625,0.0,39.130027770996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138780,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.4979179799556732,0.0411873422563076,0.0381541401147842,303.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.615205705165863,0.0716093927621841,0.0690549314022064,303.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.8584771156311035,0.1988566517829895,0.1400402188301086,303.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.0010316502302885,303.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0048937043175101,287.8525085449219,284.95001220703125,292.6561584472656,290.210205078125,299.7815856933594,303.0809631347656,287.83892822265625,1.0,0.1378667652606964,0.0,0.0,1.0,1.0,-0.303815096616745,1.5757268556626516e-07,0.303814947605133,-0.0962352603673935,1.0,0.050000000745058,0.0,25.44610023498535,25.0,4180.64013671875,0.0,14.786739349365234,0.0,283.1499938964844,289.1425476074219,293.2099914550781,293.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835908532142639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.8175048828125,0.0,20.0830135345459,1895.4371337890625,0.0,39.01198196411133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138840,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.4965706765651703,0.0408719033002853,0.0378712229430675,303.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.6138014197349548,0.071127712726593,0.0685995295643806,303.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.8570643067359924,0.1978826075792312,0.1393613517284393,303.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,0.0010319574503228,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0048951618373394,287.835693359375,284.95001220703125,292.5948486328125,290.2069396972656,299.7681579589844,303.08074951171875,287.82177734375,1.0,0.1377582550048828,0.0,0.0,1.0,1.0,-0.3021165430545807,1.565680207704645e-07,0.3021163642406463,-0.0955312401056289,1.0,0.050000000745058,0.0,25.445316314697266,25.0,4167.80322265625,0.0,14.68649196624756,0.0,283.1499938964844,289.1251525878906,293.20672607421875,293.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835700511932373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1505.2618408203125,0.0,20.0830135345459,1895.4371337890625,0.0,38.900272369384766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138900,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.4952160120010376,0.040555577725172,0.0375875383615493,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.6123645901679993,0.0706456825137138,0.0681438148021698,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.855648934841156,0.1969075947999954,0.1386818885803222,303.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.0010322750313207,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,0.0048966682516038,287.81854248046875,284.95001220703125,292.5339660644531,290.20318603515625,299.7536926269531,303.0805358886719,287.8043212890625,1.0,0.1376499682664871,0.0,0.0,1.0,1.0,-0.3004160225391388,1.555770410277546e-07,0.3004158735275268,-0.0948622226715087,1.0,0.050000000745058,0.0,25.44447135925293,25.0,4154.66552734375,0.0,14.58641529083252,0.0,283.1499938964844,289.107421875,293.2029724121094,293.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835443317890167,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.59814453125,0.0,20.0830135345459,1895.4371337890625,0.0,38.76220703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18138960,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.4938531219959259,0.0402386337518692,0.0373032130300998,303.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.610890805721283,0.0701630339026451,0.0676876530051231,303.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.854231059551239,0.1959318369626999,0.1380018144845962,303.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,0.0010326018091291,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,0.0048982184380292,287.80108642578125,284.95001220703125,292.4736328125,290.1990051269531,299.7383117675781,303.080322265625,287.7865295410156,1.0,0.1375419050455093,0.0,0.0,1.0,1.0,-0.2987135648727417,1.545986663131771e-07,0.2987134158611297,-0.0942254960536956,1.0,0.050000000745058,0.0,25.44356155395508,25.0,4141.265625,0.0,14.486504554748535,0.0,283.1499938964844,289.08935546875,293.1987609863281,293.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835190594196319,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1495.8311767578125,0.0,20.0830135345459,1895.4371337890625,0.0,38.62656021118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139020,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.4924806356430053,0.0399210602045059,0.0370183438062667,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.6093894243240356,0.0696795359253883,0.0672308206558227,303.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.8528111577033997,0.1949551999568939,0.137321189045906,303.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,0.00103293673601,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0048998072743415,287.7833251953125,284.95001220703125,292.4139099121094,290.19439697265625,299.7221374511719,303.0801086425781,287.7684020996094,1.0,0.1374340802431106,0.0,0.0,1.0,1.0,-0.2970090210437774,1.5363110605903785e-07,0.2970088720321655,-0.0936165302991867,1.0,0.050000000745058,0.0,25.44260025024414,25.0,4127.60400390625,0.0,14.386759757995604,0.0,283.1499938964844,289.0709533691406,293.1941223144531,293.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834912836551666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.9542236328125,0.0,20.0830135345459,1895.4371337890625,0.0,38.4777717590332,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139080,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.4910968840122223,0.0396030619740486,0.0367330126464366,303.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.6078673005104065,0.0691953003406524,0.0667732506990432,303.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.851389467716217,0.1939778923988342,0.1366400271654129,303.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0010332776000723,303.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,0.0049014240503311,287.7652587890625,284.95001220703125,292.3549194335937,290.1893615722656,299.70538330078125,303.0798645019531,287.75,1.0,0.1373265087604522,0.0,0.0,1.0,1.0,-0.2953024208545685,1.5267191599832588e-07,0.2953022718429565,-0.093028999865055,1.0,0.050000000745058,0.0,25.44158172607422,25.0,4113.7255859375,0.0,14.28717803955078,0.0,283.1499938964844,289.0522155761719,293.1890869140625,293.5078430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834628224372864,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.9769287109375,0.0,20.0830135345459,1895.4371337890625,0.0,38.3251838684082,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139140,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.489699512720108,0.0392845943570137,0.0364472530782222,303.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.6063243746757507,0.0687102079391479,0.0663148984313011,303.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.8499663472175598,0.19299978017807,0.1359583139419555,303.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.0010336226550862,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,0.004903060849756,287.74688720703125,284.95001220703125,292.2967529296875,290.1839294433594,299.688232421875,303.0796203613281,287.73126220703125,1.0,0.1372192054986953,0.0,0.0,1.0,1.0,-0.2935937643051147,1.5171886502685086e-07,0.2935935854911804,-0.0924571305513382,1.0,0.050000000745058,0.0,25.440523147583008,25.0,4099.642578125,0.0,14.18776512145996,0.0,283.1499938964844,289.0331115722656,293.1836242675781,293.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834300398826599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.8958740234375,0.0,20.0830135345459,1895.4371337890625,0.0,38.14986801147461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139200,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.4882864952087402,0.0389659404754638,0.036161221563816,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.6047613024711609,0.0682245716452598,0.0658559054136276,303.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.8485423922538757,0.1920212209224701,0.1352761536836624,303.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0010339688742533,303.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,0.0049047032371163,287.72821044921875,284.95001220703125,292.23956298828125,290.1781311035156,299.67095947265625,303.0793762207031,287.7122497558594,1.0,0.1371121704578399,0.0,0.0,1.0,1.0,-0.2918834686279297,1.5076939519076404e-07,0.2918833196163177,-0.0918937921524047,1.0,0.050000000745058,0.0,25.439409255981445,25.0,4085.4248046875,0.0,14.088540077209473,0.0,283.1499938964844,289.01373291015625,293.17779541015625,293.4949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833957970142364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1475.73095703125,0.0,20.0830135345459,1895.4371337890625,0.0,37.96667098999024,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139260,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.4868547320365906,0.0386470630764961,0.0358749702572822,303.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.6031782031059265,0.0677383244037628,0.0653963163495063,303.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.8471178412437439,0.1910421103239059,0.1345936059951782,303.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,0.0010343152098357,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0049063460901379,287.709228515625,284.95001220703125,292.1833801269531,290.1719970703125,299.6537475585937,303.0791320800781,287.69293212890625,1.0,0.1370054334402084,0.0,0.0,1.0,1.0,-0.2901717126369476,1.4982207119373925e-07,0.2901715636253357,-0.0913351327180862,1.0,0.050000000745058,0.0,25.43824958801269,25.0,4071.091552734375,0.0,13.989513397216797,0.0,283.1499938964844,288.9940795898437,293.171630859375,293.48785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283357560634613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1470.48583984375,0.0,20.0830135345459,1895.4371337890625,0.0,37.76253509521485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139320,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.4854013323783874,0.0383282974362373,0.0355886965990066,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.601576030254364,0.067251868546009,0.0649363845586776,303.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.8456934094429016,0.190062940120697,0.1339108496904373,303.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0010346589842811,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.0,0.0049079768359661,287.69000244140625,284.95001220703125,292.1283569335937,290.16552734375,299.6368713378906,303.0788879394531,287.6734313964844,1.0,0.1368989944458007,0.0,0.0,1.0,1.0,-0.288459300994873,1.4887561405885208e-07,0.2884591519832611,-0.0907768979668617,1.0,0.050000000745058,0.0,25.4370231628418,25.0,4056.701904296875,0.0,13.890719413757324,0.0,283.1499938964844,288.9742736816406,293.1651611328125,293.48046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283318430185318,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.1845703125,0.0,20.0830135345459,1895.4371337890625,0.0,37.55376434326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139380,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.4839220941066742,0.0380096063017845,0.0353024713695049,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.5999550819396973,0.0667651817202568,0.0644761845469474,303.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.8442690968513489,0.1890836209058761,0.1332279741764068,303.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.001035000081174,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,0.0049095950089395,287.6705322265625,284.95001220703125,292.0745849609375,290.1587829589844,299.6203308105469,303.07861328125,287.6536865234375,1.0,0.1367928832769394,0.0,0.0,1.0,1.0,-0.286746472120285,1.4792978220157238e-07,0.2867463231086731,-0.0902182161808013,1.0,0.050000000745058,0.0,25.43573570251465,25.0,4042.26611328125,0.0,13.792173385620115,0.0,283.1499938964844,288.9542541503906,293.15838623046875,293.4727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832756340503692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.831787109375,0.0,20.0830135345459,1895.4371337890625,0.0,37.32565307617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139440,303.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.4824127852916717,0.0376912951469421,0.0350164584815502,303.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.5983162522315979,0.0662786364555358,0.0640159621834755,303.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.8428453803062439,0.1881046742200851,0.1325451731681823,303.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0010353376856073,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,0.0049111959524452,287.6509094238281,284.95001220703125,292.02215576171875,290.1517944335937,299.604248046875,303.0783386230469,287.6337585449219,1.0,0.1366870999336242,0.0,0.0,1.0,1.0,-0.2850338518619537,1.4698474615215673e-07,0.2850337028503418,-0.0896588712930679,1.0,0.050000000745058,0.0,25.434370040893555,25.0,4027.812744140625,0.0,13.693906784057615,0.0,283.1499938964844,288.93414306640625,293.1513671875,293.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832321226596832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1454.446533203125,0.0,20.0830135345459,1895.4371337890625,0.0,37.09417724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139500,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.4808683693408966,0.0373734273016452,0.034730814397335,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.5966600775718689,0.0657923147082328,0.0635558888316154,303.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.8414223194122314,0.1871261447668075,0.1318626254796981,303.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,0.0010356719139963,303.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89141845703125,0.0,0.0,0.0049127815291285,287.63104248046875,284.95001220703125,291.9711608886719,290.14453125,299.5886535644531,303.0780639648437,287.6136779785156,1.0,0.1365817040205001,0.0,0.0,1.0,1.0,-0.2833221852779388,1.460414154053069e-07,0.2833220362663269,-0.0891003757715225,1.0,0.050000000745058,0.0,25.43292999267578,25.0,4013.342529296875,0.0,13.595954895019531,0.0,283.1499938964844,288.9139709472656,293.1440734863281,293.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831850349903106,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.0323486328125,0.0,20.0830135345459,1895.4371337890625,0.0,36.8438720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139560,303.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.4792828857898712,0.0370562225580215,0.034445647150278,303.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.594987154006958,0.0653065145015716,0.0630961582064628,303.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.8400000333786011,0.1861484199762344,0.131180465221405,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0010360029991716,303.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,0.0049143522046506,287.6110534667969,284.95001220703125,291.9217529296875,290.1370849609375,299.5734558105469,303.0777587890625,287.5934143066406,1.0,0.1364766955375671,0.0,0.0,1.0,1.0,-0.2816119194030761,1.4510074208828885e-07,0.2816118001937866,-0.0885447636246681,1.0,0.050000000745058,0.0,25.4314022064209,25.0,3998.857666015625,0.0,13.498340606689451,0.0,283.1499938964844,288.8937072753906,293.1366271972656,293.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831363677978515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.5986328125,0.0,20.0830135345459,1895.4371337890625,0.0,36.585540771484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139620,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.4776503443717956,0.036739844828844,0.0341611914336681,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.5932986736297607,0.0648214519023895,0.0626370683312416,303.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.8385788202285767,0.1851717084646225,0.1304989904165268,303.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,0.0010363311739638,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0049159089103341,287.59088134765625,284.95001220703125,291.8739624023437,290.12945556640625,299.55865478515625,303.07745361328125,287.5730285644531,1.0,0.1363721042871475,0.0,0.0,1.0,1.0,-0.2799040973186493,1.4416387728033444e-07,0.2799039483070373,-0.0879939198493957,1.0,0.050000000745058,0.0,25.429786682128903,25.0,3984.355712890625,0.0,13.401115417480469,0.0,283.1499938964844,288.8734130859375,293.12896728515625,293.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830849587917328,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.1478271484375,0.0,20.0830135345459,1895.4371337890625,0.0,36.31300735473633,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139680,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.4759626388549804,0.036424346268177,0.0338774323463439,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.591594934463501,0.0643372535705566,0.0621786676347255,303.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.8371583819389343,0.184196189045906,0.1298181861639022,303.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,0.001036656089127,303.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.004917450249195,287.570556640625,284.95001220703125,291.82794189453125,290.1217041015625,299.544189453125,303.0771789550781,287.552490234375,1.0,0.1362679302692413,0.0,0.0,1.0,1.0,-0.2781987488269806,1.4323124730708514e-07,0.2781985998153686,-0.0874489173293113,1.0,0.050000000745058,0.0,25.42806434631348,25.0,3969.840576171875,0.0,13.304271697998049,0.0,283.1499938964844,288.85308837890625,293.1211853027344,293.4306030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830328643321991,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1432.684814453125,0.0,20.0830135345459,1895.4371337890625,0.0,36.037391662597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139740,303.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.4742118418216705,0.036109834909439,0.0335945487022399,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.5898767709732056,0.0638540610671043,0.061721172183752,303.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.8357387781143188,0.1832219511270523,0.1291382610797882,303.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0010369783267378,303.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.00491897854954,287.55010986328125,284.95001220703125,291.7837829589844,290.11383056640625,299.53009033203125,303.0768737792969,287.53179931640625,1.0,0.1361642032861709,0.0,0.0,1.0,1.0,-0.2764965295791626,1.4230330691589188e-07,0.276496410369873,-0.0869102403521537,1.0,0.050000000745058,0.0,25.426250457763672,25.0,3955.309814453125,0.0,13.207852363586426,0.0,283.1499938964844,288.83270263671875,293.11328125,293.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829777002334595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.2100830078125,0.0,20.0830135345459,1895.4371337890625,0.0,35.74591445922852,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139800,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.4723885357379913,0.0357964932918548,0.0333126187324523,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.5881450176239014,0.0633721277117729,0.0612647347152233,303.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.8343199491500854,0.1822493225336074,0.1284593343734741,303.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,0.001037297071889,303.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0049204910174012,287.5295715332031,284.95001220703125,291.7415771484375,290.1058654785156,299.5163879394531,303.0765380859375,287.5110168457031,1.0,0.1360609531402588,0.0,0.0,1.0,1.0,-0.2747979164123535,1.413801982153018e-07,0.2747977674007416,-0.0863777920603752,1.0,0.050000000745058,0.0,25.42433357238769,25.0,3940.772705078125,0.0,13.111873626708984,0.0,283.1499938964844,288.81231689453125,293.10528564453125,293.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829209864139557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.7281494140625,0.0,20.0830135345459,1895.4371337890625,0.0,35.44661331176758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139860,303.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.4704827964305877,0.0354843959212303,0.0330317877233028,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.58640056848526,0.0628915503621101,0.0608095452189445,303.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.832901656627655,0.1812783628702163,0.1277815252542495,303.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,0.0010376127902418,303.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0049219881184399,287.50885009765625,284.95001220703125,291.7014465332031,290.09783935546875,299.5031433105469,303.07623291015625,287.4900817871094,1.0,0.1359582394361496,0.0,0.0,1.0,1.0,-0.2731036245822906,1.404622338441186e-07,0.2731034755706787,-0.085851565003395,1.0,0.050000000745058,0.0,25.42232322692871,25.0,3926.23095703125,0.0,13.01637077331543,0.0,283.1499938964844,288.7919006347656,293.0972595214844,293.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828606367111206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.2396240234375,0.0,20.0830135345459,1895.4371337890625,0.0,35.128841400146484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139920,303.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.4684824645519256,0.035173587501049,0.0327520221471786,303.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.5846437811851501,0.0624124370515346,0.0603556111454963,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.8314834833145142,0.1803091913461685,0.1271048486232757,303.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.001037924666889,303.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,0.0049234675243496,287.488037109375,284.95001220703125,291.6634826660156,290.0898132324219,299.4903564453125,303.0758972167969,287.46905517578125,1.0,0.1358560025691986,0.0,0.0,1.0,1.0,-0.271413117647171,1.395485469402047e-07,0.2714129686355591,-0.0853300094604492,1.0,0.050000000745058,0.0,25.42021751403809,25.0,3911.701416015625,0.0,12.921330451965332,0.0,283.1499938964844,288.7714538574219,293.0892028808594,293.3943176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827986478805542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.7506103515625,0.0,20.0830135345459,1895.4371337890625,0.0,34.80294418334961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18139980,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.466377705335617,0.0348644964396953,0.0324737727642059,303.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.5828771591186523,0.0619353167712688,0.0599035061895847,303.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.8300659656524658,0.1793423891067505,0.126429796218872,303.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,0.0010382323525846,303.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0049249273724853,287.46710205078125,284.95001220703125,291.6278076171875,290.0818176269531,299.4781799316406,303.0755920410156,287.4479064941406,1.0,0.1357544064521789,0.0,0.0,1.0,1.0,-0.2697293162345886,1.386408570169806e-07,0.2697291970252991,-0.0848143696784973,1.0,0.050000000745058,0.0,25.418018341064453,25.0,3897.197021484375,0.0,12.826863288879396,0.0,283.1499938964844,288.7510070800781,293.0811767578125,293.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827343046665191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.265380859375,0.0,20.0830135345459,1895.4371337890625,0.0,34.465301513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140040,303.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.4641529619693756,0.0345569774508476,0.03219685703516,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.581100344657898,0.0614600665867328,0.0594530552625656,303.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.828648030757904,0.1783778369426727,0.125756174325943,303.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0010385363129898,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0049263690598309,287.4460754394531,284.95001220703125,291.5944519042969,290.0738220214844,299.4665222167969,303.07525634765625,287.4266662597656,1.0,0.1356533765792846,0.0,0.0,1.0,1.0,-0.2680495083332062,1.377367198074353e-07,0.2680493891239166,-0.0843013375997543,1.0,0.050000000745058,0.0,25.41573905944824,25.0,3882.726318359375,0.0,12.732916831970217,0.0,283.1499938964844,288.7305908203125,293.0731811523437,293.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826679050922394,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.78857421875,0.0,20.0830135345459,1895.4371337890625,0.0,34.11757278442383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140100,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.4618120789527893,0.0342509560286998,0.0319212898612022,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.5793140530586243,0.0609866306185722,0.0590042993426322,303.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.827229380607605,0.1774153858423233,0.1250840127468109,303.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,0.0010388349182903,303.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0049277856014668,287.4249572753906,284.95001220703125,291.5635986328125,290.0659484863281,299.4555358886719,303.0749206542969,287.40533447265625,1.0,0.1355528980493545,0.0,0.0,1.0,1.0,-0.2663760781288147,1.3683786903584405e-07,0.2663759291172027,-0.0837928503751754,1.0,0.050000000745058,0.0,25.41334724426269,25.0,3868.30322265625,0.0,12.639495849609377,0.0,283.1499938964844,288.710205078125,293.06524658203125,293.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825987935066223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.32421875,0.0,20.0830135345459,1895.4371337890625,0.0,33.756492614746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140160,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.4594674110412597,0.033946756273508,0.0316472426056861,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.5775195360183716,0.0605154149234294,0.0585574954748153,303.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.8258094787597656,0.1764556020498275,0.1244135499000549,302.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0010391288669779,303.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0049291802570223,287.4037475585937,284.95001220703125,291.53533935546875,290.0581359863281,299.4452819824219,303.0745849609375,287.3839416503906,1.0,0.1354530304670334,0.0,0.0,1.0,1.0,-0.264708399772644,1.359433099423768e-07,0.2647082507610321,-0.0832869932055473,1.0,0.050000000745058,0.0,25.410871505737305,25.0,3853.940185546875,0.0,12.546642303466797,0.0,283.1499938964844,288.6898498535156,293.05743408203125,293.3580017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825277149677276,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.8795166015625,0.0,20.0830135345459,1895.4371337890625,0.0,33.38580703735352,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
