time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.4571420550346374,0.0336444340646266,0.0313748717308044,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.5757181644439697,0.0600465275347232,0.0581128560006618,303.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.8243880867958069,0.1754985600709915,0.1237449645996093,302.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0010394174605607,303.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0049305488355457,287.3824768066406,284.95001220703125,291.5097351074219,290.05047607421875,299.4358215332031,303.07421875,287.3625183105469,1.0,0.1353538185358047,0.0,0.0,1.0,1.0,-0.2630477845668793,1.3505369622635044e-07,0.2630476355552673,-0.0827841386198997,1.0,0.050000000745058,0.0,25.408296585083008,25.0,3839.648681640625,0.0,12.454387664794922,0.0,283.1499938964844,288.6695556640625,293.0497741699219,293.3491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824546992778778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1383.4598388671875,0.0,20.0830135345459,1895.4371337890625,0.0,33.00578689575195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140280,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.4548363089561462,0.0333438925445079,0.0311040468513965,303.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.5739098787307739,0.0595798827707767,0.0576702505350112,303.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.8229639530181885,0.1745441854000091,0.1230781450867652,302.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0010397009318694,303.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0049318936653435,287.3611755371094,284.95001220703125,291.4869079589844,290.0429992675781,299.4271545410156,303.0738830566406,287.3410339355469,1.0,0.1352551877498626,0.0,0.0,1.0,1.0,-0.2613930106163025,1.341680189170802e-07,0.2613928616046905,-0.082282967865467,1.0,0.050000000745058,0.0,25.405635833740234,25.0,3825.433837890625,0.0,12.362700462341309,0.0,283.1499938964844,288.6493225097656,293.042236328125,293.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823790907859802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1378.0684814453125,0.0,20.0830135345459,1895.4371337890625,0.0,32.613243103027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140340,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.4525560438632965,0.0330456458032131,0.0308352969586849,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.5720982551574707,0.0591162033379077,0.0572304315865039,303.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.8215375542640686,0.1735932976007461,0.1224137544631958,302.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0010399791644886,303.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.0049332133494317,287.3398132324219,284.95001220703125,291.4669494628906,290.0356750488281,299.41943359375,303.07354736328125,287.31951904296875,1.0,0.1351573765277862,0.0,0.0,1.0,1.0,-0.2597475051879883,1.3328825332337146e-07,0.2597473859786987,-0.0817849412560463,1.0,0.050000000745058,0.0,25.40290069580078,25.0,3811.319580078125,0.0,12.27171802520752,0.0,283.1499938964844,288.62921142578125,293.0349426269531,293.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823038399219513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1372.7174072265625,0.0,20.0830135345459,1895.4371337890625,0.0,32.22349548339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140400,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.4502999782562256,0.0327494330704212,0.0305683147162199,303.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.5702822804450989,0.0586551800370216,0.0567930378019809,303.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.820107102394104,0.1726456135511398,0.1217514723539352,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0010402523912489,303.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0049345092847943,287.31842041015625,284.95001220703125,291.45001220703125,290.028564453125,299.41259765625,303.0731811523437,287.2979431152344,1.0,0.1350602507591247,0.0,0.0,1.0,1.0,-0.2581090927124023,1.324128362512056e-07,0.2581089735031128,-0.0812884718179702,1.0,0.050000000745058,0.0,25.400089263916016,25.0,3797.299560546875,0.0,12.181364059448242,0.0,283.1499938964844,288.6092224121094,293.0278015136719,293.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822256982326507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.404052734375,0.0,20.0830135345459,1895.4371337890625,0.0,31.81970977783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140460,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.4480696320533752,0.0324552096426487,0.0303031243383884,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.5684627890586853,0.0581968016922473,0.0563581250607967,303.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.8186715841293335,0.171701043844223,0.1210913583636283,302.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0010405201464891,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,0.0049357796087861,287.2969970703125,284.95001220703125,291.4346618652344,290.0213623046875,299.40643310546875,303.0728454589844,287.2763671875,1.0,0.1349638253450393,0.0,0.0,1.0,1.0,-0.2564787268638611,1.315424640324636e-07,0.2564786076545715,-0.0807942748069763,1.0,0.050000000745058,0.0,25.397197723388672,25.0,3783.360107421875,0.0,12.091645240783691,0.0,283.1499938964844,288.5893249511719,293.0207214355469,293.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821677327156067,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.1217041015625,0.0,20.0830135345459,1895.4371337890625,0.0,31.520872116088867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140520,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.4458648562431335,0.032162856310606,0.0300395563244819,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.5666395425796509,0.0577409192919731,0.0559254921972751,303.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.8172293901443481,0.1707595139741897,0.1204332411289215,302.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0010407827794551,303.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0049370257183909,287.2755432128906,284.95001220703125,291.4195251464844,290.013671875,299.4005126953125,303.0724792480469,287.2547607421875,1.0,0.1348680406808853,0.0,0.0,1.0,1.0,-0.254855215549469,1.3067631243757205e-07,0.2548550963401794,-0.0803016349673271,1.0,0.050000000745058,0.0,25.39422416687012,25.0,3769.435546875,0.0,12.002519607543944,0.0,283.1499938964844,288.56951904296875,293.0132141113281,293.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821350991725921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1356.845458984375,0.0,20.0830135345459,1895.4371337890625,0.0,31.352767944335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140580,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.4436899423599243,0.0318726934492588,0.0297779850661754,303.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.5648153424263,0.0572880245745182,0.0554956942796707,303.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.8157802820205688,0.1698216050863266,0.1197776570916175,302.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0010410404065623,303.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0049382476136088,287.2540588378906,284.95001220703125,291.40460205078125,290.0055236816406,299.39471435546875,303.0721435546875,287.2331237792969,1.0,0.1347730457782745,0.0,0.0,1.0,1.0,-0.2532408237457275,1.2981573149772885e-07,0.253240704536438,-0.0798115953803062,1.0,0.050000000745058,0.0,25.391185760498047,25.0,3755.49365234375,0.0,11.914084434509276,0.0,283.1499938964844,288.5497741699219,293.00518798828125,293.2982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282107800245285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.5621337890625,0.0,20.0830135345459,1895.4371337890625,0.0,31.2123966217041,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140640,303.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.441543698310852,0.0315844640135765,0.0295181404799222,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.5629894137382507,0.0568378157913684,0.0550683960318565,303.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.8143219947814941,0.1688869893550872,0.1191243007779121,302.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,0.001041293493472,303.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0049394480884075,287.2325439453125,284.95001220703125,291.3898620605469,289.9969787597656,299.38897705078125,303.07177734375,287.2113952636719,1.0,0.134678766131401,0.0,0.0,1.0,1.0,-0.2516337931156158,1.289595843445568e-07,0.2516336441040039,-0.0793231800198555,1.0,0.050000000745058,0.0,25.388086318969727,25.0,3741.526611328125,0.0,11.826275825500488,0.0,283.1499938964844,288.5300598144531,292.9966735839844,293.2889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820808589458465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1346.26416015625,0.0,20.0830135345459,1895.4371337890625,0.0,31.07392120361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140700,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.4394305348396301,0.031298566609621,0.0292604491114616,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.5611651539802551,0.0563909225165843,0.0546442829072475,303.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.8128543496131897,0.1679564118385315,0.1184738129377365,302.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.001041542738676,303.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0049406304024159,287.2109375,284.95001220703125,291.3753356933594,289.988037109375,299.38330078125,303.0714111328125,287.1896057128906,1.0,0.1345853954553604,0.0,0.0,1.0,1.0,-0.2500368356704712,1.281094768046387e-07,0.2500366866588592,-0.0788376331329345,1.0,0.050000000745058,0.0,25.38495445251465,25.0,3727.529296875,0.0,11.739218711853027,0.0,283.1499938964844,288.51031494140625,292.9877014160156,293.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282044768333435,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1340.94580078125,0.0,20.0830135345459,1895.4371337890625,0.0,30.888721466064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140760,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.4373485445976257,0.0310146808624267,0.0290045645087957,303.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.5593413710594177,0.0559469498693943,0.0542229115962982,303.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.8113747835159302,0.1670295000076294,0.1178258061408996,302.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.0010417881421744,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.0049417945556342,287.1893005371094,284.95001220703125,291.3609924316406,289.97869873046875,299.3777160644531,303.0710754394531,287.1677551269531,1.0,0.134492814540863,0.0,0.0,1.0,1.0,-0.2484483867883682,1.272645135941275e-07,0.2484482526779174,-0.0783543735742569,1.0,0.050000000745058,0.0,25.381786346435547,25.0,3713.511474609375,0.0,11.65282917022705,0.0,283.1499938964844,288.4905700683594,292.97833251953125,293.268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820073068141937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.6087646484375,0.0,20.0830135345459,1895.4371337890625,0.0,30.69660186767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140820,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.4352969527244568,0.0307325143367052,0.0287502892315387,303.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.5575175881385803,0.0555055439472198,0.0538040325045585,303.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.8098809719085693,0.1661058068275451,0.1171800941228866,302.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0010420302860438,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,0.00494294334203,287.1675720214844,284.95001220703125,291.3468933105469,289.9690246582031,299.3721923828125,303.0707092285156,287.14581298828125,1.0,0.1344009935855865,0.0,0.0,1.0,1.0,-0.2468670606613159,1.2642378521832145e-07,0.2468669265508651,-0.0778726115822792,1.0,0.050000000745058,0.0,25.37858772277832,25.0,3699.47412109375,0.0,11.567059516906738,0.0,283.1499938964844,288.4707946777344,292.9686584472656,293.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819706499576568,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1330.2540283203125,0.0,20.0830135345459,1895.4371337890625,0.0,30.50874328613281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140880,303.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.4332770109176636,0.0304522309452295,0.0284976996481418,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.5556951761245728,0.0550669655203819,0.053387813270092,303.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.8083714246749878,0.1651857942342758,0.1165368854999542,302.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0010422694031149,303.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0049440772272646,287.1457824707031,284.95001220703125,291.3329772949219,289.95904541015625,299.36676025390625,303.07037353515625,287.12384033203125,1.0,0.1343099772930145,0.0,0.0,1.0,1.0,-0.2452942878007888,1.2558827222619584e-07,0.2452941685914993,-0.0773933306336402,1.0,0.050000000745058,0.0,25.3753662109375,25.0,3685.413818359375,0.0,11.481942176818848,0.0,283.1499938964844,288.45098876953125,292.9586486816406,293.247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819314002990722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1324.879638671875,0.0,20.0830135345459,1895.4371337890625,0.0,30.307994842529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18140940,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.4312886297702789,0.0301736574620008,0.0282467063516378,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.5538743734359741,0.0546310357749462,0.0529741533100605,303.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.8068438768386841,0.1642692536115646,0.1158961281180381,302.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0010425054933875,303.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0049451976083219,287.1239318847656,284.95001220703125,291.3192749023437,289.94873046875,299.36138916015625,303.07000732421875,287.1017761230469,1.0,0.1342197805643081,0.0,0.0,1.0,1.0,-0.243729680776596,1.2475770461151114e-07,0.2437295615673065,-0.0769163370132446,1.0,0.050000000745058,0.0,25.372127532958984,25.0,3671.331298828125,0.0,11.3974609375,0.0,283.1499938964844,288.4311218261719,292.9483337402344,293.236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818901538848877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1319.487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,30.097354888916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141000,303.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.4293324649333954,0.0298969130963087,0.0279973465949296,303.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984802246094,0.5520562529563904,0.0541979447007179,0.0525631606578826,303.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941162109375,0.8052967190742493,0.163356602191925,0.1152580007910728,302.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0010427393717691,303.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0049463063478469,287.1020202636719,284.95001220703125,291.3057861328125,289.93817138671875,299.3561096191406,303.06964111328125,287.07965087890625,1.0,0.1341304332017898,0.0,0.0,1.0,1.0,-0.2421735078096389,1.2393219606110506e-07,0.2421733736991882,-0.0764416679739952,1.0,0.050000000745058,0.0,25.368885040283203,25.0,3657.227783203125,0.0,11.313634872436523,0.0,283.1499938964844,288.4112548828125,292.937744140625,293.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818464636802673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.076904296875,0.0,20.0830135345459,1895.4371337890625,0.0,29.874387741088867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141060,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.4274058640003204,0.0296215135604143,0.0277492552995681,303.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.5502390265464783,0.0537670142948627,0.0521542727947235,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.8037404417991638,0.1624468266963958,0.1146219596266746,302.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0010429711546748,303.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0049474062398076,287.0800476074219,284.95001220703125,291.29254150390625,289.9273376464844,299.35089111328125,303.0693054199219,287.0574951171875,1.0,0.1340417861938476,0.0,0.0,1.0,1.0,-0.2406225353479385,1.231097002118986e-07,0.240622416138649,-0.0759674608707428,1.0,0.050000000745058,0.0,25.365636825561523,25.0,3643.107666015625,0.0,11.23035717010498,0.0,283.1499938964844,288.3913269042969,292.9269104003906,293.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818046808242798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1308.6534423828125,0.0,20.0830135345459,1895.4371337890625,0.0,29.661605834960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141120,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.4255102872848511,0.0293477289378643,0.0275025982409715,303.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.5484247207641602,0.0533386394381523,0.0517477877438068,303.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.8021835088729858,0.1615407466888427,0.1139883771538734,302.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0010432003764435,303.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0049484935589134,287.0580444335937,284.95001220703125,291.27947998046875,289.916259765625,299.3457336425781,303.0689392089844,287.0352783203125,1.0,0.1339539289474487,0.0,0.0,1.0,1.0,-0.239080011844635,1.2229241974637264e-07,0.2390798926353454,-0.0754960551857948,1.0,0.050000000745058,0.0,25.36237525939941,25.0,3628.966796875,0.0,11.147686004638672,0.0,283.1499938964844,288.37139892578125,292.91583251953125,293.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817600965499878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.2147216796875,0.0,20.0830135345459,1895.4371337890625,0.0,29.434764862060547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141180,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.4236451983451843,0.0290754474699497,0.0272573363035917,303.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.5466136932373047,0.0529126487672328,0.0513436309993267,303.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.8006260991096497,0.1606381982564926,0.1133572906255722,302.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.001043427735567,303.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0049495720304548,287.03594970703125,284.95001220703125,291.26666259765625,289.90496826171875,299.3406982421875,303.068603515625,287.01300048828125,1.0,0.1338668763637542,0.0,0.0,1.0,1.0,-0.2375449389219284,1.2147961570008192e-07,0.2375448197126388,-0.0750266090035438,1.0,0.050000000745058,0.0,25.35911750793457,25.0,3614.805419921875,0.0,11.065614700317385,0.0,283.1499938964844,288.3514099121094,292.9045104980469,293.1884460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28171306848526,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.7623291015625,0.0,20.0830135345459,1895.4371337890625,0.0,29.19588088989257,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141240,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.421811044216156,0.0288048814982175,0.0270136017352342,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.544807493686676,0.0524893589317798,0.0509420149028301,303.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.7990692853927612,0.1597398519515991,0.1127290502190589,302.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0010436533484607,303.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0049506421200931,287.0138244628906,284.95001220703125,291.2540588378906,289.8935241699219,299.3357238769531,303.0682373046875,286.9906921386719,1.0,0.1337807178497314,0.0,0.0,1.0,1.0,-0.2360189110040664,1.206722970437113e-07,0.2360187917947769,-0.0745600834488868,1.0,0.050000000745058,0.0,25.35587310791016,25.0,3600.62646484375,0.0,10.984190940856934,0.0,283.1499938964844,288.3313903808594,292.8930358886719,293.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816627621650696,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1292.2965087890625,0.0,20.0830135345459,1895.4371337890625,0.0,28.940784454345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141300,303.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.4200043976306915,0.0285355523228645,0.0267710275948047,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.5430042743682861,0.0520680919289588,0.0505423583090305,303.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.7975117564201355,0.1588445752859115,0.1121030151844024,302.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0010438776807859,303.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0049517061561346,286.9916687011719,284.95001220703125,291.2416687011719,289.88189697265625,299.330810546875,303.0679016113281,286.96832275390625,1.0,0.1336952447891235,0.0,0.0,1.0,1.0,-0.234497845172882,1.1986777792571957e-07,0.2344977110624313,-0.0740939006209373,1.0,0.050000000745058,0.0,25.352638244628903,25.0,3586.43505859375,0.0,10.903295516967772,0.0,283.1499938964844,288.31134033203125,292.8813781738281,293.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816129028797149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1286.8218994140625,0.0,20.0830135345459,1895.4371337890625,0.0,28.68844223022461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141360,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.4182252585887909,0.0282677002251148,0.0265297628939151,303.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.5412060022354126,0.0516492202877998,0.0501449406147003,303.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.7959547638893127,0.1579531133174896,0.1114795506000518,302.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,0.0010441001504659,303.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0049527613446116,286.969482421875,284.95001220703125,291.2295227050781,289.8701171875,299.32598876953125,303.0675354003906,286.9459228515625,1.0,0.1336105912923813,0.0,0.0,1.0,1.0,-0.2329848110675811,1.190681757634593e-07,0.2329846918582916,-0.0736303180456161,1.0,0.050000000745058,0.0,25.34940719604492,25.0,3572.228515625,0.0,10.82298469543457,0.0,283.1499938964844,288.291259765625,292.8695983886719,293.1504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815608084201813,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1281.3377685546875,0.0,20.0830135345459,1895.4371337890625,0.0,28.425249099731445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141420,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.4164718985557556,0.0280012283474206,0.0262897741049528,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.5394132733345032,0.0512326546013355,0.0497497357428073,303.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.7943984866142273,0.157065287232399,0.1108586564660072,302.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.0010443211067467,303.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0049538100138306,286.9472351074219,284.95001220703125,291.21759033203125,289.85821533203125,299.3212280273437,303.0671691894531,286.9234924316406,1.0,0.1335267126560211,0.0,0.0,1.0,1.0,-0.2314790189266204,1.182729008064598e-07,0.2314788997173309,-0.0731686353683471,1.0,0.050000000745058,0.0,25.346189498901367,25.0,3558.00927734375,0.0,10.743249893188477,0.0,283.1499938964844,288.27117919921875,292.8576965332031,293.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815068662166595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.845703125,0.0,20.0830135345459,1895.4371337890625,0.0,28.15308952331543,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141480,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.4147432744503021,0.0277363359928131,0.0260511878877878,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.5376278162002563,0.0508187040686607,0.0493569821119308,303.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.7928441166877747,0.1561817675828933,0.1102406829595565,302.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.001044540782459,303.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.0049548516981303,286.9249572753906,284.95001220703125,291.2059020996094,289.8462219238281,299.31658935546875,303.0668334960937,286.9010314941406,1.0,0.1334436982870102,0.0,0.0,1.0,1.0,-0.2299820780754089,1.1748294781455117e-07,0.2299819588661193,-0.0727098286151886,1.0,0.050000000745058,0.0,25.342988967895508,25.0,3543.77978515625,0.0,10.664137840270996,0.0,283.1499938964844,288.25103759765625,292.8456726074219,293.1244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814505100250244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.3465576171875,0.0,20.0830135345459,1895.4371337890625,0.0,27.86941146850586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141540,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.4130343794822693,0.0274725556373596,0.0258136484771966,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.5358477830886841,0.0504066795110702,0.0489660948514938,303.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.7912900447845459,0.1553013324737548,0.1096249222755432,302.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0010447594104334,303.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0049558887258172,286.90264892578125,284.95001220703125,291.1944274902344,289.83416748046875,299.3119812011719,303.06646728515625,286.8785400390625,1.0,0.133361354470253,0.0,0.0,1.0,1.0,-0.2284896820783615,1.1669552435478181e-07,0.2284895777702331,-0.0722511783242225,1.0,0.050000000745058,0.0,25.339807510375977,25.0,3529.54345703125,0.0,10.585527420043944,0.0,283.1499938964844,288.2308959960937,292.8335876464844,293.1113586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813933789730072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1264.84375,0.0,20.0830135345459,1895.4371337890625,0.0,27.58245277404785,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141600,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.4113444089889526,0.027210297062993,0.0255774445831775,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.5340762138366699,0.0499972254037857,0.0485775992274284,303.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.7897384762763977,0.1544252187013626,0.1090120747685432,302.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.001044976292178,303.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.0049569173716008,286.8803100585937,284.95001220703125,291.1831970214844,289.822021484375,299.3074951171875,303.0661315917969,286.8560485839844,1.0,0.1332798600196838,0.0,0.0,1.0,1.0,-0.2270068079233169,1.1591394155630041e-07,0.2270066887140274,-0.0717960968613624,1.0,0.050000000745058,0.0,25.336633682250977,25.0,3515.299560546875,0.0,10.507524490356444,0.0,283.1499938964844,288.2107238769531,292.8214416503906,293.09814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813340127468109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1259.337158203125,0.0,20.0830135345459,1895.4371337890625,0.0,27.28489875793457,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141660,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.4096676111221313,0.0269491672515869,0.0253422986716032,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.5323116183280945,0.0495897531509399,0.048191025853157,303.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.788188099861145,0.1535523831844329,0.1084015667438507,302.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731872558594,0.0,0.0,0.0010451922426,303.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732177734375,0.0,0.0,0.0049579422920942,286.85797119140625,284.95001220703125,291.1722106933594,289.80987548828125,299.3030700683594,303.0657653808594,286.8335266113281,1.0,0.1331990659236908,0.0,0.0,1.0,1.0,-0.2255288958549499,1.1513511566363377e-07,0.2255287766456604,-0.0713414177298545,1.0,0.050000000745058,0.0,25.333480834960938,25.0,3501.050537109375,0.0,10.430030822753906,0.0,283.1499938964844,288.1905212402344,292.8092956542969,293.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812730073928833,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.8292236328125,0.0,20.0830135345459,1895.4371337890625,0.0,26.97972297668457,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141720,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377990722656,0.4080016911029815,0.0266895424574613,0.0251084752380847,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.5305570363998413,0.0491848662495613,0.0478068590164184,303.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.786641001701355,0.1526840180158615,0.1077940836548805,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0010454066796228,303.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0049589592963457,286.83563232421875,284.95001220703125,291.16143798828125,289.7977294921875,299.2987365722656,303.0654296875,286.8110046386719,1.0,0.1331191211938858,0.0,0.0,1.0,1.0,-0.2240606099367141,1.1436217306481924e-07,0.2240604907274246,-0.0708903595805168,1.0,0.050000000745058,0.0,25.330341339111328,25.0,3486.798583984375,0.0,10.353143692016602,0.0,283.1499938964844,288.1703186035156,292.797119140625,293.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812102735042572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1248.32080078125,0.0,20.0830135345459,1895.4371337890625,0.0,26.66668510437012,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141780,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.4063391387462616,0.0264309849590063,0.0248756539076566,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.528810441493988,0.0487818904221057,0.0474245436489582,303.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.7850956320762634,0.1518188714981079,0.1071889102458953,302.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.0010456203017383,303.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.0049599725753068,286.8132629394531,284.95001220703125,291.15093994140625,289.7855834960937,299.29449462890625,303.0650634765625,286.7884521484375,1.0,0.1330398470163345,0.0,0.0,1.0,1.0,-0.2225967943668365,1.1359164631130625e-07,0.222596675157547,-0.0704393684864044,1.0,0.050000000745058,0.0,25.327224731445312,25.0,3472.545166015625,0.0,10.27674674987793,0.0,283.1499938964844,288.1501159667969,292.7849426269531,293.0583190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281145304441452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.8135986328125,0.0,20.0830135345459,1895.4371337890625,0.0,26.3432559967041,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141840,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.404676079750061,0.0261739026755094,0.0246441271156072,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.5270749926567078,0.0483814813196659,0.0470446199178695,303.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.783554196357727,0.1509582847356796,0.1065867990255355,302.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0010458322940394,303.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,0.0049609779380261,286.7908935546875,284.95001220703125,291.1406555175781,289.7734680175781,299.2903137207031,303.0647277832031,286.76593017578125,1.0,0.1329614073038101,0.0,0.0,1.0,1.0,-0.2211427390575409,1.1282708811677369e-07,0.2211426198482513,-0.0699921399354934,1.0,0.050000000745058,0.0,25.32411766052246,25.0,3458.29248046875,0.0,10.20094871520996,0.0,283.1499938964844,288.1298828125,292.7728271484375,293.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810791432857513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.3094482421875,0.0,20.0830135345459,1895.4371337890625,0.0,26.014678955078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141900,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.4030032753944397,0.0259178727865219,0.0244135838001966,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.5253488421440125,0.0479829832911491,0.0466665402054786,303.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.7820151448249817,0.1501009911298751,0.105987049639225,302.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0010460434714332,303.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0049619795754551,286.7684936523437,284.95001220703125,291.1306457519531,289.76141357421875,299.2862243652344,303.0643615722656,286.7433776855469,1.0,0.1328836381435394,0.0,0.0,1.0,1.0,-0.2196933180093765,1.120650239272436e-07,0.2196931988000869,-0.069545105099678,1.0,0.050000000745058,0.0,25.321033477783203,25.0,3444.041748046875,0.0,10.125638008117676,0.0,283.1499938964844,288.1096496582031,292.7607421875,293.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810101211071014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.80908203125,0.0,20.0830135345459,1895.4371337890625,0.0,25.67278289794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18141960,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.4013135731220245,0.0256631132215261,0.0241841562092304,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.5236337780952454,0.0475867353379726,0.0462905578315258,303.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.7804797887802124,0.1492477357387542,0.1053900346159935,302.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,0.0010462531354278,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0049629742279648,286.7461242675781,284.95001220703125,291.120849609375,289.7494506835937,299.2822265625,303.0639953613281,286.7208557128906,1.0,0.1328065991401672,0.0,0.0,1.0,1.0,-0.2182516604661941,1.1130763510891485e-07,0.2182515412569046,-0.0691006183624267,1.0,0.050000000745058,0.0,25.31795883178711,25.0,3429.7939453125,0.0,10.050861358642578,0.0,283.1499938964844,288.08941650390625,292.7487487792969,293.01873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809393107891083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1226.314453125,0.0,20.0830135345459,1895.4371337890625,0.0,25.322969436645508,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142020,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.3995972573757171,0.0254095122218132,0.0239557959139347,303.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.521929919719696,0.0471925847232341,0.0459165908396244,303.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.7789482474327087,0.1483982503414154,0.1047956645488739,302.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,0.0010464612860232,303.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,0.0049639618955552,286.7237548828125,284.95001220703125,291.111328125,289.7375793457031,299.2782897949219,303.06365966796875,286.6983337402344,1.0,0.1327302902936935,0.0,0.0,1.0,1.0,-0.2168170064687729,1.1055437454388085e-07,0.2168169021606445,-0.0686581134796142,1.0,0.050000000745058,0.0,25.31489372253418,25.0,3416.17822265625,0.0,9.976600646972656,0.0,283.1499938964844,288.0691833496094,292.7368469238281,293.00567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808663249015808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1220.830322265625,0.0,20.0830135345459,1895.4371337890625,0.0,24.9635009765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142080,303.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.3978428840637207,0.0251570306718349,0.0237284153699874,303.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.5202372074127197,0.0468004494905471,0.0455444864928722,303.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.7774202227592468,0.1475524455308914,0.104203775525093,302.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.020751953125,0.0,0.0,0.0010466679232195,303.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.020751953125,0.0,0.0,0.004964942112565,286.7014465332031,284.95001220703125,291.10205078125,289.725830078125,299.27447509765625,303.06329345703125,286.6759338378906,1.0,0.1326546221971511,0.0,0.0,1.0,1.0,-0.2153887152671814,1.0980487274991901e-07,0.215388610959053,-0.0682173296809196,1.0,0.050000000745058,0.0,25.311830520629883,25.0,3404.029541015625,0.0,9.902824401855469,0.0,283.1499938964844,288.0492858886719,292.72509765625,292.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807912528514862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.4779052734375,0.0,20.0830135345459,1895.4371337890625,0.0,24.59489631652832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142140,303.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.3960397243499756,0.0249058622866868,0.0235022287815809,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.5185576677322388,0.0464106872677803,0.0451746396720409,303.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.7758975625038147,0.1467110216617584,0.1036149486899375,302.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0010468735126778,303.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0049659172073006,286.6791687011719,284.95001220703125,291.093017578125,289.7142333984375,299.2707214355469,303.0629577636719,286.65350341796875,1.0,0.1325797289609909,0.0,0.0,1.0,1.0,-0.213968276977539,1.0905990421861136e-07,0.2139681726694107,-0.0677787512540817,1.0,0.050000000745058,0.0,25.30879211425781,25.0,3391.02734375,0.0,9.82961082458496,0.0,283.1499938964844,288.0302734375,292.7135009765625,292.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807173430919647,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.3626708984375,0.0,20.0830135345459,1895.4371337890625,0.0,24.232986450195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
