time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.3941726386547088,0.0246558561921119,0.0232770852744579,303.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.5168907046318054,0.0460230447351932,0.0448067970573902,303.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.774379551410675,0.1458735018968582,0.1030288338661193,302.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0010470777051523,303.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0049668857827782,286.6568603515625,284.95001220703125,291.0842590332031,289.7027893066406,299.2670593261719,303.0625915527344,286.630859375,1.0,0.1325055360794067,0.0,0.0,1.0,1.0,-0.2125547230243683,1.083189502537607e-07,0.2125546038150787,-0.0673420578241348,1.0,0.050000000745058,0.0,25.305763244628903,25.0,3377.8955078125,0.0,9.756902694702148,0.0,283.1499938964844,288.0117492675781,292.7020568847656,292.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806435525417328,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.3563232421875,0.0,20.0830135345459,1895.4371337890625,0.0,23.87300682067871,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142260,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.3922269642353058,0.0244071371853351,0.0230531506240367,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.5152380466461182,0.0456378161907196,0.0444413051009178,303.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.7728675007820129,0.1450403034687042,0.102445863187313,302.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0010472815483808,303.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0049678524956107,286.6343994140625,284.95001220703125,291.07574462890625,289.6915588378906,299.26348876953125,303.0622253417969,286.6080017089844,1.0,0.1324321627616882,0.0,0.0,1.0,1.0,-0.2111492753028869,1.0758265744925668e-07,0.2111491560935974,-0.0669076815247535,1.0,0.050000000745058,0.0,25.30277633666992,25.0,3364.76416015625,0.0,9.684768676757812,0.0,283.1499938964844,287.99346923828125,292.6908264160156,292.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805712819099426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.4002685546875,0.0,20.0830135345459,1895.4371337890625,0.0,23.52129554748535,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142320,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.3901820778846741,0.0241594221442937,0.0228301174938678,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.5135974884033203,0.0452544726431369,0.0440775975584983,303.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.7713596224784851,0.14421047270298,0.1018652245402336,302.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0010474842274561,303.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0049688145518302,286.6117553710937,284.95001220703125,291.0675048828125,289.6805419921875,299.260009765625,303.0618896484375,286.58502197265625,1.0,0.132359430193901,0.0,0.0,1.0,1.0,-0.2097497433423996,1.0684983919873049e-07,0.2097496390342712,-0.0664748474955558,1.0,0.050000000745058,0.0,25.299802780151367,25.0,3351.666259765625,0.0,9.613089561462402,0.0,283.1499938964844,287.97515869140625,292.6797790527344,292.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804955840110779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1195.44580078125,0.0,20.0830135345459,1895.4371337890625,0.0,23.154354095458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142380,303.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.388028621673584,0.0239129234105348,0.0226082056760787,303.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.511971116065979,0.0448734462261199,0.0437161177396774,303.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.76985764503479,0.1433847695589065,0.1012875214219093,302.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,0.0010476869065314,303.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,0.0049697756767272,286.5889892578125,284.95001220703125,291.0595092773437,289.66973876953125,299.256591796875,303.0615234375,286.5619812011719,1.0,0.1322874873876571,0.0,0.0,1.0,1.0,-0.2083580195903778,1.0612155421085845e-07,0.2083579152822494,-0.0660443678498268,1.0,0.050000000745058,0.0,25.29687690734864,25.0,3338.5927734375,0.0,9.54195499420166,0.0,283.1499938964844,287.9568176269531,292.66900634765625,292.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804197967052459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1190.486572265625,0.0,20.0830135345459,1895.4371337890625,0.0,22.788068771362305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142440,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.3858385384082794,0.0236675161868333,0.0223872475326061,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.5103574991226196,0.0444944538176059,0.0433565340936183,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.7683607935905457,0.1425628066062927,0.1007123440504074,302.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,0.0010478891199454,303.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,0.0049707344733178,286.566162109375,284.95001220703125,291.0517578125,289.6592102050781,299.2532958984375,303.0611572265625,286.53887939453125,1.0,0.1322162300348281,0.0,0.0,1.0,1.0,-0.2069722712039947,1.0539666561726337e-07,0.2069721668958664,-0.0656152293086052,1.0,0.050000000745058,0.0,25.29397964477539,25.0,3325.529052734375,0.0,9.471294403076172,0.0,283.1499938964844,287.9384155273437,292.658447265625,292.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803401947021484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.52490234375,0.0,20.0830135345459,1895.4371337890625,0.0,22.40472221374512,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142500,303.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.3836330771446228,0.0234231743961572,0.0221672616899013,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.508756697177887,0.0441174805164337,0.0429988764226436,303.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.7668694853782654,0.1417445540428161,0.1001397594809532,302.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0010480902856215,303.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0049716890789568,286.54327392578125,284.95001220703125,291.0443115234375,289.6489562988281,299.25006103515625,303.060791015625,286.51580810546875,1.0,0.1321456730365753,0.0,0.0,1.0,1.0,-0.205593541264534,1.0467591948781776e-07,0.2055934369564056,-0.0651883259415626,1.0,0.050000000745058,0.0,25.291099548339844,25.0,3312.47216796875,0.0,9.401113510131836,0.0,283.1499938964844,287.9199523925781,292.6481628417969,292.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802572846412658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1180.5648193359375,0.0,20.0830135345459,1895.4371337890625,0.0,22.00692749023437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142560,303.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.3814140558242798,0.0231800694018602,0.0219483599066734,303.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.5071696043014526,0.0437428168952465,0.0426433682441711,303.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.7653847336769104,0.1409306526184082,0.0995701253414154,302.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0010482911020517,303.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0049726413562893,286.5203857421875,284.95001220703125,291.037109375,289.6390075683594,299.2469482421875,303.0604553222656,286.49273681640625,1.0,0.1320758461952209,0.0,0.0,1.0,1.0,-0.2042220383882522,1.0395928029538481e-07,0.2042219340801239,-0.0647633299231529,1.0,0.050000000745058,0.0,25.288259506225582,25.0,3299.4228515625,0.0,9.331453323364258,0.0,283.1499938964844,287.90142822265625,292.63818359375,292.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801739573478699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.6109619140625,0.0,20.0830135345459,1895.4371337890625,0.0,21.608821868896484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142620,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.379181832075119,0.022938098758459,0.0217304918915033,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.5055953860282898,0.0433702878654003,0.0422898940742015,303.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.7639065980911255,0.1401207596063614,0.0990033075213432,302.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0010484908707439,303.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.004973588977009,286.4974975585937,284.95001220703125,291.0301818847656,289.62939453125,299.243896484375,303.0600891113281,286.4696655273437,1.0,0.1320067048072815,0.0,0.0,1.0,1.0,-0.2028577178716659,1.0324677646167404e-07,0.2028576135635376,-0.0643404349684715,1.0,0.050000000745058,0.0,25.285438537597656,25.0,3286.386474609375,0.0,9.262289047241213,0.0,283.1499938964844,287.8829040527344,292.6285400390625,292.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800880074501037,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1170.6669921875,0.0,20.0830135345459,1895.4371337890625,0.0,21.199840545654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142680,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.3769373595714569,0.0226973202079534,0.0215136725455522,303.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.504033625125885,0.0429999679327011,0.041938479989767,303.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.7624354362487793,0.1393151581287384,0.0984393954277038,302.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,0.0010486897081136,303.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,0.0049745324067771,286.4746398925781,284.95001220703125,291.0235290527344,289.6200866699219,299.240966796875,303.0597229003906,286.4466552734375,1.0,0.1319382637739181,0.0,0.0,1.0,1.0,-0.2015004605054855,1.0253828719442026e-07,0.2015003561973571,-0.0639194399118423,1.0,0.050000000745058,0.0,25.28264045715332,25.0,3273.365966796875,0.0,9.19362449645996,0.0,283.1499938964844,287.8643798828125,292.6192321777344,292.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799996435642242,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1165.7366943359375,0.0,20.0830135345459,1895.4371337890625,0.0,20.781299591064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142740,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.3746806681156158,0.0224575959146022,0.0212978180497884,303.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.5024828910827637,0.0426315814256668,0.0415889509022235,303.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.7609708905220032,0.1385133564472198,0.0978781729936599,302.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0010488874977454,303.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.004975470714271,286.4517822265625,284.95001220703125,291.01715087890625,289.6111755371094,299.23809814453125,303.0593566894531,286.42364501953125,1.0,0.1318704485893249,0.0,0.0,1.0,1.0,-0.2001496255397796,1.0183344301140097e-07,0.2001495212316513,-0.0635000988841056,1.0,0.050000000745058,0.0,25.27985954284668,25.0,3260.361328125,0.0,9.125425338745115,0.0,283.1499938964844,287.8458557128906,292.6102905273437,292.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799066305160522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.8214111328125,0.0,20.0830135345459,1895.4371337890625,0.0,20.342674255371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142800,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.3724137544631958,0.0222190916538238,0.0210830345749855,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.5009428858757019,0.0422653071582317,0.0412414148449897,303.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.7595139145851135,0.1377160102128982,0.0973199605941772,302.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0010490842396393,303.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0049764038994908,286.4289855957031,284.95001220703125,291.01104736328125,289.6026611328125,299.2353210449219,303.0589904785156,286.40069580078125,1.0,0.1318033337593078,0.0,0.0,1.0,1.0,-0.198806419968605,1.0113301840419808e-07,0.1988063305616378,-0.0630831569433212,1.0,0.050000000745058,0.0,25.27709579467773,25.0,3247.376220703125,0.0,9.05772304534912,0.0,283.1499938964844,287.82733154296875,292.60174560546875,292.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798129320144653,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.92578125,0.0,20.0830135345459,1895.4371337890625,0.0,19.903079986572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142860,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.3701371848583221,0.0219817198812961,0.0208692830055952,303.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.4994120597839355,0.0419009812176227,0.0408957675099372,303.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.7580644488334656,0.1369228065013885,0.0967646762728691,302.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0010492799337953,303.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0049773324280977,286.4062194824219,284.95001220703125,291.0052185058594,289.59454345703125,299.232666015625,303.0586242675781,286.3778076171875,1.0,0.1317368745803833,0.0,0.0,1.0,1.0,-0.1974702179431915,1.0043655862546077e-07,0.1974701136350631,-0.0626681745052337,1.0,0.050000000745058,0.0,25.27435302734375,25.0,3234.412841796875,0.0,8.99050235748291,0.0,283.1499938964844,287.8088073730469,292.5935974121094,292.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797167301177978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1151.050537109375,0.0,20.0830135345459,1895.4371337890625,0.0,19.454010009765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142920,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.3678515255451202,0.0217454824596643,0.02065653167665,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.4978882074356079,0.0415384024381637,0.0405518263578414,303.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.756622314453125,0.1361337751150131,0.0962122306227684,302.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0010494746966287,303.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0049782563000917,286.38348388671875,284.95001220703125,290.9996643066406,289.5868530273437,299.2300720214844,303.0582580566406,286.3549499511719,1.0,0.13167105615139,0.0,0.0,1.0,1.0,-0.1961402893066406,9.974363024412017e-08,0.1961401849985122,-0.0622547306120395,1.0,0.050000000745058,0.0,25.27162742614746,25.0,3221.47216796875,0.0,8.923738479614258,0.0,283.1499938964844,287.7903137207031,292.5859069824219,292.8373413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279616504907608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.1971435546875,0.0,20.0830135345459,1895.4371337890625,0.0,18.98895263671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18142980,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.3655579686164856,0.0215103533118963,0.0204447880387306,303.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.4963696599006653,0.041177574545145,0.0402095578610897,303.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.7551878690719604,0.1353488564491272,0.0956626757979393,302.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0010496682953089,303.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0049791745841503,286.36083984375,284.95001220703125,290.9944152832031,289.57965087890625,299.22760009765625,303.0578918457031,286.3321533203125,1.0,0.131605863571167,0.0,0.0,1.0,1.0,-0.1948174089193344,9.905478748351017e-08,0.194817304611206,-0.0618435256183147,1.0,0.050000000745058,0.0,25.268917083740234,25.0,3208.554931640625,0.0,8.85743236541748,0.0,283.1499938964844,287.7718200683594,292.5786437988281,292.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795130908489227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1141.3673095703125,0.0,20.0830135345459,1895.4371337890625,0.0,18.51181602478028,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143040,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.3632569313049316,0.0212763119488954,0.020234003663063,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.4948540329933166,0.0408183969557285,0.0398688502609729,303.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.753760814666748,0.134567990899086,0.0951158851385116,302.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.0010498608462512,303.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.0049800877459347,286.3382263183594,284.95001220703125,290.9894104003906,289.5729064941406,299.2251892089844,303.0575256347656,286.3094177246094,1.0,0.1315412670373916,0.0,0.0,1.0,1.0,-0.1935006827116012,9.836941927687805e-08,0.1935005784034729,-0.0614339374005794,1.0,0.050000000745058,0.0,25.266218185424805,25.0,3195.660400390625,0.0,8.791561126708984,0.0,283.1499938964844,287.7533569335937,292.57183837890625,292.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794060409069061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.5625,0.0,20.0830135345459,1895.4371337890625,0.0,18.02100372314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143100,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.3609517216682434,0.0210435595363378,0.0200243890285491,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.4933404326438904,0.0404611974954605,0.0395300239324569,303.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.752342700958252,0.1337919235229492,0.094572477042675,302.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,0.0010500528151169,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418151855469,0.0,0.0,0.0049809981137514,286.315673828125,284.95001220703125,290.9847106933594,289.566650390625,299.222900390625,303.0571594238281,286.2867736816406,1.0,0.1314773708581924,0.0,0.0,1.0,1.0,-0.192191794514656,9.768848485691708e-08,0.1921916902065277,-0.0610266923904418,1.0,0.050000000745058,0.0,25.26355361938477,25.0,3182.798095703125,0.0,8.726198196411133,0.0,283.1499938964844,287.73492431640625,292.5655822753906,292.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793009281158447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.7862548828125,0.0,20.0830135345459,1895.4371337890625,0.0,17.542444229125977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143160,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.3573937714099884,0.0208120848983526,0.019815906882286,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.4918262362480163,0.0401060208678245,0.0391930565237998,303.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.7509332895278931,0.1330206543207168,0.094032347202301,302.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0010502439690753,303.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.004981905221939,286.2931823730469,284.95001220703125,290.9803161621094,289.5609130859375,299.220703125,303.05682373046875,286.2641906738281,1.0,0.1314141601324081,0.0,0.0,1.0,1.0,-0.1908904463052749,9.701178527166121e-08,0.1908903568983078,-0.0606216378509998,1.0,0.050000000745058,0.0,25.26091766357422,25.0,3169.97216796875,0.0,8.66132926940918,0.0,283.1499938964844,287.7165222167969,292.55987548828125,292.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791951894760132,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.0394287109375,0.0,20.0830135345459,1895.4371337890625,0.0,17.064212799072266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143220,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.3347096145153045,0.0205818191170692,0.0196085236966609,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.4903084635734558,0.0397528298199176,0.0388579554855823,303.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.7495325207710266,0.1322539299726486,0.0934954136610031,302.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0010504339588806,303.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0049828067421913,286.2707824707031,284.95001220703125,290.9761962890625,289.55572509765625,299.2185974121094,303.05645751953125,286.2416687011719,1.0,0.1313516050577163,0.0,0.0,1.0,1.0,-0.1895966678857803,9.633936315367465e-08,0.1895965635776519,-0.0602188631892204,1.0,0.050000000745058,0.0,25.258298873901367,25.0,3157.1845703125,0.0,8.596942901611328,0.0,283.1499938964844,287.6981811523437,292.5546569824219,292.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790864109992981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.322998046875,0.0,20.0830135345459,1895.4371337890625,0.0,16.575969696044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143280,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.2927103638648987,0.0203527342528104,0.0194021854549646,303.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.4887834191322326,0.0394015870988369,0.0385246686637401,303.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.7481398582458496,0.1314916461706161,0.0929615348577499,302.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0010506231337785,303.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0049837036058306,286.2484436035156,284.95001220703125,290.9723815917969,289.5511169433594,299.2165832519531,303.0560913085937,286.2192687988281,1.0,0.1312896609306335,0.0,0.0,1.0,1.0,-0.188309371471405,9.567047953851217e-08,0.1883092820644378,-0.059817586094141,1.0,0.050000000745058,0.0,25.25570106506348,25.0,3144.435302734375,0.0,8.533018112182617,0.0,283.1499938964844,287.67987060546875,292.5500183105469,292.7939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789717614650726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1117.637451171875,0.0,20.0830135345459,1895.4371337890625,0.0,16.065309524536133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143340,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.2384040504693985,0.0201247222721576,0.0191968232393264,303.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.4872467815876007,0.0390521511435508,0.0381930917501449,303.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.7467548251152039,0.1307334303855896,0.0924305170774459,302.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0010508105624467,303.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0049845930188894,286.2261962890625,284.95001220703125,290.9688415527344,289.5470886230469,299.21466064453125,303.05572509765625,286.1969299316406,1.0,0.1312282979488372,0.0,0.0,1.0,1.0,-0.1870291531085968,9.500566022779824e-08,0.1870290637016296,-0.0594186075031757,1.0,0.050000000745058,0.0,25.253103256225582,25.0,3131.72216796875,0.0,8.469529151916504,0.0,283.1499938964844,287.6615905761719,292.5458984375,292.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788502275943756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1112.9832763671875,0.0,20.0830135345459,1895.4371337890625,0.0,15.528817176818848,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143400,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.1784550696611404,0.0198978465050458,0.0189924649894237,303.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.485694408416748,0.0387046262621879,0.0378632918000221,303.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.7453775405883789,0.1299795508384704,0.091902457177639,302.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,0.0010509968269616,303.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,0.0049854763783514,286.2040405273437,284.95001220703125,290.9656066894531,289.5436706542969,299.2128601074219,303.05535888671875,286.1746520996094,1.0,0.1311675161123275,0.0,0.0,1.0,1.0,-0.1857556849718094,9.434461389901116e-08,0.1857555955648422,-0.0590214952826499,1.0,0.050000000745058,0.0,25.250518798828125,25.0,3119.046630859375,0.0,8.406485557556152,0.0,283.1499938964844,287.64337158203125,292.5424499511719,292.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787255644798279,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.3636474609375,0.0,20.0830135345459,1895.4371337890625,0.0,14.983569145202637,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143460,303.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.1192173659801483,0.0196722596883773,0.0187892746180295,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.4841225743293762,0.0383592844009399,0.0375355705618858,303.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.7440091967582703,0.1292305737733841,0.0913778468966484,302.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0010511820437386,303.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0049863550812006,286.18194580078125,284.95001220703125,290.9626770019531,289.5408630371094,299.2111511230469,303.05499267578125,286.1524963378906,1.0,0.1311074048280716,0.0,0.0,1.0,1.0,-0.1844904124736786,9.368813636001505e-08,0.1844903230667114,-0.0586268827319145,1.0,0.050000000745058,0.0,25.24795722961425,25.0,3106.42041015625,0.0,8.343945503234863,0.0,283.1499938964844,287.62518310546875,292.5396423339844,292.7796325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786031663417816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1103.781982421875,0.0,20.0830135345459,1895.4371337890625,0.0,14.453665733337402,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143520,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0665909573435783,0.019447797909379,0.0185870788991451,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.4825242459774017,0.0380158424377441,0.0372096225619316,303.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.742648184299469,0.1284858882427215,0.0908561795949935,302.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0010513658635318,303.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0049872272647917,286.1599426269531,284.95001220703125,290.96002197265625,289.5387268066406,299.20953369140625,303.0546264648437,286.13043212890625,1.0,0.1310478597879409,0.0,0.0,1.0,1.0,-0.1832317858934402,9.303533943239017e-08,0.183231696486473,-0.0582340620458126,1.0,0.050000000745058,0.0,25.245405197143555,25.0,3093.839111328125,0.0,8.281844139099121,0.0,283.1499938964844,287.6070556640625,292.5374755859375,292.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784744203090668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.2354736328125,0.0,20.0830135345459,1895.4371337890625,0.0,13.902298927307127,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143580,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0262230206280946,0.0192246437072753,0.0183860696852207,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.4808947443962097,0.0376746244728565,0.0368857868015766,303.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.7412958741188049,0.1277462095022201,0.0903380289673805,302.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.0010515487520024,303.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.0049880947917699,286.1380615234375,284.95001220703125,290.95770263671875,289.5372619628906,299.2080078125,303.05426025390625,286.1084899902344,1.0,0.1309889853000641,0.0,0.0,1.0,1.0,-0.1819814443588256,9.238713971626566e-08,0.1819813400506973,-0.0578437410295009,1.0,0.050000000745058,0.0,25.24287796020508,25.0,3081.314453125,0.0,8.22024917602539,0.0,283.1499938964844,287.5889892578125,292.5360107421875,292.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783467471599579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1094.7298583984375,0.0,20.0830135345459,1895.4371337890625,0.0,13.36171054840088,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143640,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0033360717352479,0.0190026331692934,0.0181860718876123,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.4792254567146301,0.0373353287577629,0.036563754081726,303.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.7399505972862244,0.1270108968019485,0.089822880923748,302.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0010517302434891,303.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0049889557994902,286.11627197265625,284.95001220703125,290.9556579589844,289.5364990234375,299.20660400390625,303.0539245605469,286.0866394042969,1.0,0.1309306770563125,0.0,0.0,1.0,1.0,-0.180738016963005,9.174279824719633e-08,0.1807379275560379,-0.0574554167687892,1.0,0.050000000745058,0.0,25.240358352661133,25.0,3068.83984375,0.0,8.159092903137207,0.0,283.1499938964844,287.5710144042969,292.5351867675781,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782115638256073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.26220703125,0.0,20.0830135345459,1895.4371337890625,0.0,12.796394348144531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143700,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0187819134443998,0.0179872419685125,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.4775098860263824,0.0369982123374938,0.036243800073862,303.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.7386133670806885,0.1262805461883545,0.0893112048506736,302.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0010519106872379,303.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0049898112192749,286.0946044921875,284.95001220703125,290.9539489746094,289.5364685058594,299.2052917480469,303.0535583496094,286.0649108886719,1.0,0.1308730095624923,0.0,0.0,1.0,1.0,-0.1795028150081634,9.110299714620852e-08,0.1795027107000351,-0.0570695921778678,1.0,0.050000000745058,0.0,25.23785972595215,25.0,3056.42578125,0.0,8.098430633544922,0.0,283.1499938964844,287.5530700683594,292.5351257324219,292.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780759632587433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1085.83837890625,0.0,20.0830135345459,1895.4371337890625,0.0,12.23702907562256,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143760,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0185625292360782,0.0177896004170179,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.475739449262619,0.0366633348166942,0.0359259471297264,303.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.7372838854789734,0.1255553215742111,0.0888030678033828,302.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0010520900832489,303.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0049906624481081,286.0730285644531,284.95001220703125,290.9525146484375,289.53717041015625,299.2041015625,303.0531921386719,286.0433044433594,1.0,0.1308159828186035,0.0,0.0,1.0,1.0,-0.1782757043838501,9.046763693731918e-08,0.1782756000757217,-0.0566861145198345,1.0,0.050000000745058,0.0,25.235387802124023,25.0,3044.07666015625,0.0,8.038267135620117,0.0,283.1499938964844,287.53521728515625,292.5357971191406,292.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779399454593658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1081.4599609375,0.0,20.0830135345459,1895.4371337890625,0.0,11.683815956115724,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143820,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0183444209396839,0.0175931137055158,303.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.4739042222499847,0.0363305956125259,0.0356101281940937,303.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.7359615564346313,0.1248349845409393,0.0882983654737472,302.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0010522681986913,303.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0049915071576833,286.0516052246094,284.95001220703125,290.951416015625,289.53863525390625,299.2030029296875,303.0528259277344,286.0218200683594,1.0,0.130759596824646,0.0,0.0,1.0,1.0,-0.1770567446947097,8.983680288565665e-08,0.1770566552877426,-0.0563051663339138,1.0,0.050000000745058,0.0,25.23293113708496,25.0,3031.79345703125,0.0,7.978586196899414,0.0,283.1499938964844,287.5174560546875,292.5372619628906,292.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777999341487884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1077.127197265625,0.0,20.0830135345459,1895.4371337890625,0.0,11.123198509216309,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143880,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0181275028735399,0.0173976812511682,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.4719923734664917,0.0359998308122158,0.0352961644530296,303.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.7346451878547668,0.1241192296147346,0.0877968147397041,302.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0010524452663958,303.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0049923467449843,286.0302734375,284.95001220703125,290.9506225585937,289.5408630371094,299.2019958496094,303.0524597167969,286.0004577636719,1.0,0.1307037621736526,0.0,0.0,1.0,1.0,-0.1758443862199783,8.920947180968143e-08,0.1758442968130111,-0.0559257417917251,1.0,0.050000000745058,0.0,25.2304916381836,25.0,3019.572021484375,0.0,7.919349193572998,0.0,283.1499938964844,287.499755859375,292.5394287109375,292.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776495516300201,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1072.8375244140625,0.0,20.0830135345459,1895.4371337890625,0.0,10.53122901916504,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18143940,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0179117042571306,0.0172032639384269,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.4699915051460266,0.0356709361076355,0.0349839888513088,303.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.7333340048789978,0.1234077662229538,0.0872982963919639,302.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0010526208207011,303.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0049931798130273,286.0090637207031,284.95001220703125,290.9501647949219,289.5439147949219,299.2010803222656,303.0520935058594,285.9792175292969,1.0,0.1306484639644622,0.0,0.0,1.0,1.0,-0.1746394634246826,8.858634004127452e-08,0.1746393740177154,-0.0555487759411335,1.0,0.050000000745058,0.0,25.22805976867676,25.0,3007.409423828125,0.0,7.860541343688965,0.0,283.1499938964844,287.4821472167969,292.5423583984375,292.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774887382984161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1068.59228515625,0.0,20.0830135345459,1895.4371337890625,0.0,9.910625457763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144000,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0176973156630992,0.0170100107789039,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.4678895175457001,0.0353442430496215,0.0346737764775753,303.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.7320280075073242,0.1227011680603027,0.0868030339479446,302.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0010527953272685,303.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0049940077587962,285.9879455566406,284.95001220703125,290.95001220703125,289.5477905273437,299.20025634765625,303.0517578125,285.9580993652344,1.0,0.130593717098236,0.0,0.0,1.0,1.0,-0.1734421253204345,8.796736494787184e-08,0.1734420359134674,-0.0551740266382694,1.0,0.050000000745058,0.0,25.22564697265625,25.0,2995.310791015625,0.0,7.802195072174072,0.0,283.1499938964844,287.464599609375,292.546142578125,292.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773220539093017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1064.39501953125,0.0,20.0830135345459,1895.4371337890625,0.0,9.281538009643556,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144060,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0174853466451168,0.0168184805661439,303.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.4656772911548614,0.035020887851715,0.034366238862276,303.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.7307287454605103,0.122000828385353,0.08631182461977,302.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0010529679711908,303.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0049948263913393,285.9670104980469,284.95001220703125,290.95001220703125,289.5521850585937,299.1995544433594,303.0513916015625,285.9371337890625,1.0,0.1305396258831024,0.0,0.0,1.0,1.0,-0.1722551137208938,8.735399603665429e-08,0.1722550243139267,-0.0548024922609329,1.0,0.050000000745058,0.0,25.22324562072754,25.0,2983.2939453125,0.0,7.744425296783447,0.0,283.1499938964844,287.4471740722656,292.5507202148437,292.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277186632156372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1060.246826171875,0.0,20.0830135345459,1895.4371337890625,0.0,8.781479835510254,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144120,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0172761250287294,0.0166291687637567,303.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.4633434116840362,0.0347010716795921,0.0340617708861827,303.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.7294354438781738,0.1213064193725586,0.0858245268464088,302.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0010531364241614,303.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0049956259317696,285.9461669921875,284.95001220703125,290.95001220703125,289.55670166015625,299.1988830566406,303.0510559082031,285.9162902832031,1.0,0.1304860711097717,0.0,0.0,1.0,1.0,-0.1710788458585739,8.674635409988697e-08,0.1710787564516067,-0.0544340461492538,1.0,0.050000000745058,0.0,25.22080612182617,25.0,2971.349365234375,0.0,7.687255859375,0.0,283.1499938964844,287.4298095703125,292.55548095703125,292.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770783603191376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1056.1256103515625,0.0,20.0830135345459,1895.4371337890625,0.0,8.389176368713379,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
