time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144180,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0170698296278715,0.0164426900446414,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.4609405100345611,0.03438526019454,0.0337612703442573,303.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.7281503081321716,0.1206189468502998,0.0853422582149505,302.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0010533004533499,303.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0049964035861194,285.9255065917969,284.95001220703125,290.95001220703125,289.5613708496094,299.1982727050781,303.0507202148437,285.8956604003906,1.0,0.1304331868886947,0.0,0.0,1.0,1.0,-0.1699169278144836,8.614638602466584e-08,0.1699168384075164,-0.0540700778365135,1.0,0.050000000745058,0.0,25.218338012695312,25.0,2959.497802734375,0.0,7.630838394165039,0.0,283.1499938964844,287.4125671386719,292.5603332519531,292.78497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769869863986969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1052.0340576171875,0.0,20.0830135345459,1895.4371337890625,0.0,8.063477516174316,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144240,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0168655235320329,0.0162581335753202,303.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.4585618376731872,0.0340723022818565,0.0334636159241199,303.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.7268691658973694,0.1199367567896843,0.0848637372255325,302.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.00105346145574,303.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0049971677362918,285.9049987792969,284.95001220703125,290.95001220703125,289.566162109375,299.1976318359375,303.0504150390625,285.87518310546875,1.0,0.1303808689117431,0.0,0.0,1.0,1.0,-0.168765053153038,8.55517896525271e-08,0.1687649637460708,-0.0537090487778186,1.0,0.050000000745058,0.0,25.21585464477539,25.0,2947.71044921875,0.0,7.574984550476074,0.0,283.1499938964844,287.3954467773437,292.565185546875,292.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768944799900055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1047.9661865234375,0.0,20.0830135345459,1895.4371337890625,0.0,7.738701820373535,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144300,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0166634581983089,0.0160757135599851,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.4562141001224518,0.0337626226246356,0.0331692136824131,303.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.7255930304527283,0.1192608103156089,0.0843897014856338,302.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0010536203626543,303.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0049979211762547,285.8846435546875,284.95001220703125,290.95001220703125,289.5710754394531,299.1970520019531,303.0501403808594,285.8548889160156,1.0,0.1303292363882064,0.0,0.0,1.0,1.0,-0.1676251143217086,8.496358816501015e-08,0.1676250249147415,-0.053351704031229,1.0,0.050000000745058,0.0,25.21338653564453,25.0,2935.991455078125,0.0,7.519777774810791,0.0,283.1499938964844,287.37841796875,292.57012939453125,292.7929077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767994403839111,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1043.92822265625,0.0,20.0830135345459,1895.4371337890625,0.0,7.410586357116699,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144360,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0164632443338632,0.0158950071781873,303.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.4538938701152801,0.0334556698799133,0.0328774638473987,303.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.724319338798523,0.1185903921723365,0.0839195251464843,302.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0010537774069234,303.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0049986662343144,285.864501953125,284.95001220703125,290.95001220703125,289.5761108398437,299.19647216796875,303.04986572265625,285.8347473144531,1.0,0.1302781999111175,0.0,0.0,1.0,1.0,-0.1664953082799911,8.438088627826802e-08,0.166495218873024,-0.0529975891113281,1.0,0.050000000745058,0.0,25.2109317779541,25.0,2924.32275390625,0.0,7.465121746063232,0.0,283.1499938964844,287.3614807128906,292.5751342773437,292.7969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767003178596496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.9161376953125,0.0,20.0830135345459,1895.4371337890625,0.0,7.0745038986206055,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144420,303.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0162646230310201,0.0157157834619283,303.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.4515997171401977,0.0331510677933692,0.0325880087912082,303.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.7230458855628967,0.1179247722029686,0.08345278352499,302.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.001053933170624,303.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0049994052387773,285.8444519042969,284.95001220703125,290.95001220703125,289.581298828125,299.1958923339844,303.04962158203125,285.8147277832031,1.0,0.1302276998758316,0.0,0.0,1.0,1.0,-0.1653735786676406,8.380240501537629e-08,0.1653734892606735,-0.0526455342769622,1.0,0.050000000745058,0.0,25.20849609375,25.0,2912.695068359375,0.0,7.410955905914307,0.0,283.1499938964844,287.3446350097656,292.5802917480469,292.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765974700450897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.92626953125,0.0,20.0830135345459,1895.4371337890625,0.0,6.732396125793457,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144480,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.01606753654778,0.0155379548668861,303.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.4493319690227508,0.0328487120568752,0.0323007181286811,303.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.7217713594436646,0.1172639429569244,0.082989364862442,302.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0010540877701714,303.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0050001381896436,285.8245544433594,284.95001220703125,290.95001220703125,289.5865478515625,299.1953430175781,303.04937744140625,285.7948608398437,1.0,0.1301777511835098,0.0,0.0,1.0,1.0,-0.1642603278160095,8.322855649112172e-08,0.1642602533102035,-0.0522961914539337,1.0,0.050000000745058,0.0,25.2060775756836,25.0,2901.0986328125,0.0,7.357260227203369,0.0,283.1499938964844,287.327880859375,292.58551025390625,292.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764921188354492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1031.95654296875,0.0,20.0830135345459,1895.4371337890625,0.0,6.389415740966797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144540,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.015872299671173,0.0153618305921554,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.447095513343811,0.0325490720570087,0.0320160649716854,303.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.7204968333244324,0.1166089251637458,0.0825300812721252,302.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0010542414383962,303.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0050008674152195,285.8048400878906,284.95001220703125,290.95001220703125,289.5919494628906,299.19482421875,303.0491638183594,285.7751159667969,1.0,0.1301284581422805,0.0,0.0,1.0,1.0,-0.1631573885679245,8.266024309477873e-08,0.1631572991609573,-0.0519500598311424,1.0,0.050000000745058,0.0,25.20369911193848,25.0,2889.541259765625,0.0,7.304129600524902,0.0,283.1499938964844,287.3111877441406,292.59088134765625,292.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763869166374206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1028.0098876953125,0.0,20.0830135345459,1895.4371337890625,0.0,6.05448055267334,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144600,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0156784430146217,0.0151869542896747,303.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.4448860883712768,0.0322514437139034,0.031733326613903,303.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.7192183136940002,0.1159583553671836,0.0820738822221756,302.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0010543942917138,303.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0050015924498438,285.78521728515625,284.95001220703125,290.95001220703125,289.597412109375,299.1942749023437,303.0489501953125,285.7554931640625,1.0,0.1300796568393707,0.0,0.0,1.0,1.0,-0.1620617657899856,8.209585899976447e-08,0.1620616912841797,-0.0516060255467891,1.0,0.050000000745058,0.0,25.20134353637696,25.0,2878.01171875,0.0,7.251429557800293,0.0,283.1499938964844,287.2945556640625,292.5963439941406,292.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762794196605682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1024.0784912109375,0.0,20.0830135345459,1895.4371337890625,0.0,5.720259189605713,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144660,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0154863325878977,0.0150136798620224,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.4427089691162109,0.0319563560187816,0.0314530506730079,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.7179370522499084,0.1153134256601333,0.0816216841340065,302.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0010545464465394,303.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0050023142248392,285.7657470703125,284.95001220703125,290.95001220703125,289.6029968261719,299.1937866210937,303.0487365722656,285.7359924316406,1.0,0.1300314962863922,0.0,0.0,1.0,1.0,-0.1609761416912078,8.1536875029542e-08,0.1609760522842407,-0.051265213638544,1.0,0.050000000745058,0.0,25.19902992248535,25.0,2866.516357421875,0.0,7.199268341064453,0.0,283.1499938964844,287.27801513671875,292.6019287109375,292.819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761717736721039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1020.1656494140624,0.0,20.0830135345459,1895.4371337890625,0.0,5.393921375274658,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144720,303.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0152958212420344,0.0148418499156832,303.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.4405633807182312,0.0316635891795158,0.0311749782413244,303.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.7166508436203003,0.1146737858653068,0.0811731666326522,302.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0010546981357038,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0050030341371893,285.7463684082031,284.95001220703125,290.95001220703125,289.6086730957031,299.1932678222656,303.0485534667969,285.7165832519531,1.0,0.1299839317798614,0.0,0.0,1.0,1.0,-0.1598991900682449,8.098251669252934e-08,0.1598991155624389,-0.0509269684553146,1.0,0.050000000745058,0.0,25.196754455566406,25.0,2855.052734375,0.0,7.147599697113037,0.0,283.1499938964844,287.2615051269531,292.6075744628906,292.8238220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760624587535858,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1016.26806640625,0.0,20.0830135345459,1895.4371337890625,0.0,5.071330547332764,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144780,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0151066184043884,0.0146712223067879,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.438447505235672,0.0313727222383022,0.0308987479656934,303.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.7153565287590027,0.1140384152531623,0.0807276964187622,302.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0010548493592068,303.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0050037512555718,285.72711181640625,284.95001220703125,290.95001220703125,289.6144104003906,299.1927795410156,303.0483703613281,285.6972961425781,1.0,0.12993685901165,0.0,0.0,1.0,1.0,-0.1588290780782699,8.043173238547754e-08,0.158829003572464,-0.0505904778838157,1.0,0.050000000745058,0.0,25.19451141357422,25.0,2843.614990234375,0.0,7.096348285675049,0.0,283.1499938964844,287.2450561523437,292.6133117675781,292.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759504020214081,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1012.3826904296876,0.0,20.0830135345459,1895.4371337890625,0.0,4.750036716461182,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144840,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.014918802306056,0.01450184173882,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.4363627433776855,0.031083857640624,0.0306244194507598,303.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.7140530943870544,0.1134077087044715,0.0802854523062706,302.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0010550000006332,303.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0050044655799865,285.7079467773437,284.95001220703125,290.95001220703125,289.6202392578125,299.1923217773437,303.0481872558594,285.6781005859375,1.0,0.1298903077840805,0.0,0.0,1.0,1.0,-0.1577668935060501,7.98852752836865e-08,0.1577668190002441,-0.0502565614879131,1.0,0.050000000745058,0.0,25.192296981811523,25.0,2832.1982421875,0.0,7.045528888702393,0.0,283.1499938964844,287.2286376953125,292.6191101074219,292.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758355140686035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1008.509033203125,0.0,20.0830135345459,1895.4371337890625,0.0,4.430756092071533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144900,303.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0147324735298752,0.0143338190391659,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.4343111515045166,0.0307971443980932,0.0303521566092968,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.7127398252487183,0.1127819791436195,0.0798467323184013,302.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0010551500599831,303.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0050051775760948,285.6889038085937,284.95001220703125,290.95001220703125,289.6261291503906,299.1918334960937,303.0480041503906,285.6590270996094,1.0,0.1298443078994751,0.0,0.0,1.0,1.0,-0.1567133218050003,7.934347934224206e-08,0.1567132323980331,-0.0499254278838634,1.0,0.050000000745058,0.0,25.190120697021484,25.0,2820.80419921875,0.0,6.995175838470459,0.0,283.1499938964844,287.2122802734375,292.6249694824219,292.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2757180631160736,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.6471557617188,0.0,20.0830135345459,1895.4371337890625,0.0,4.115300178527832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18144960,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0145473908632993,0.014166921377182,303.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.4322907924652099,0.0305122304707765,0.0300816055387258,303.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.7114133834838867,0.1121605038642883,0.079410970211029,302.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0010552996536716,303.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0050058872438967,285.6699523925781,284.95001220703125,290.95001220703125,289.6321105957031,299.1913757324219,303.0478515625,285.6400146484375,1.0,0.1297987848520279,0.0,0.0,1.0,1.0,-0.1556665152311325,7.880528585246793e-08,0.1556664407253265,-0.0495962314307689,1.0,0.050000000745058,0.0,25.187973022460938,25.0,2809.429443359375,0.0,6.945217132568359,0.0,283.1499938964844,287.1959533691406,292.63092041015625,292.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755971550941467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1000.7941284179688,0.0,20.0830135345459,1895.4371337890625,0.0,3.802231311798096,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145020,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0143636493012309,0.0140012484043836,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.4303032457828522,0.030229253694415,0.0298129171133041,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.7100728154182434,0.1115435808897018,0.0789784342050552,302.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0010554488981142,303.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0050065950490534,285.6510925292969,284.95001220703125,290.95001220703125,289.6381225585937,299.1909484863281,303.0476989746094,285.62109375,1.0,0.1297537684440612,0.0,0.0,1.0,1.0,-0.1546271592378616,7.827105719115934e-08,0.1546270847320556,-0.0492692068219184,1.0,0.050000000745058,0.0,25.18585968017578,25.0,2798.072509765625,0.0,6.8956828117370605,0.0,283.1499938964844,287.1796569824219,292.63690185546875,292.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754726111888885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,996.9501342773438,0.0,20.0830135345459,1895.4371337890625,0.0,3.492526054382324,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145080,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0141811007633805,0.0138366483151912,303.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.4283472001552582,0.0299479961395263,0.0295458603650331,303.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.7087150812149048,0.1109307929873466,0.0785487592220306,302.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0010555975604802,303.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0050073005259037,285.63232421875,284.95001220703125,290.95001220703125,289.6441955566406,299.19049072265625,303.04754638671875,285.6022644042969,1.0,0.1297091990709304,0.0,0.0,1.0,1.0,-0.1535944044589996,7.774036703267485e-08,0.1535943299531936,-0.0489441379904747,1.0,0.050000000745058,0.0,25.183773040771484,25.0,2786.729736328125,0.0,6.846527099609375,0.0,283.1499938964844,287.16339111328125,292.6429443359375,292.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753435671329498,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,993.1130981445312,0.0,20.0830135345459,1895.4371337890625,0.0,3.185563802719116,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145140,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0139999845996499,0.0136733576655387,303.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.4264253675937652,0.0296688079833984,0.0292807910591363,303.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.7073459029197693,0.1103229448199272,0.0781225934624672,302.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0010557459900155,303.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0050080041401088,285.6136474609375,284.95001220703125,290.95001220703125,289.6503295898437,299.1900634765625,303.0473937988281,285.5835266113281,1.0,0.1296651810407638,0.0,0.0,1.0,1.0,-0.1525700390338897,7.721418882056241e-08,0.1525699645280838,-0.0486217513680458,1.0,0.050000000745058,0.0,25.18172836303711,25.0,2775.40625,0.0,6.79782247543335,0.0,283.1499938964844,287.14715576171875,292.6490478515625,292.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752099335193634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,989.2842407226562,0.0,20.0830135345459,1895.4371337890625,0.0,2.8829054832458496,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145200,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0138200372457504,0.0135111175477504,303.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.4245348870754242,0.0293912999331951,0.0290173180401325,303.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.7059773802757263,0.1097192093729972,0.0776992663741111,302.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0010558938374742,303.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0050087058916687,285.59503173828125,284.95001220703125,290.95001220703125,289.6565246582031,299.18963623046875,303.0472412109375,285.5648803710937,1.0,0.1296215951442718,0.0,0.0,1.0,1.0,-0.1515521258115768,7.669144963529106e-08,0.1515520513057708,-0.048301238566637,1.0,0.050000000745058,0.0,25.1797103881836,25.0,2764.09716796875,0.0,6.749488830566406,0.0,283.1499938964844,287.1309509277344,292.6551513671875,292.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750703990459442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,985.4611206054688,0.0,20.0830135345459,1895.4371337890625,0.0,2.583660125732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145260,303.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0136416219174861,0.0133502762764692,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.4226790070533752,0.029116004705429,0.0287559665739536,303.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.7046136856079102,0.1091208457946777,0.0772797465324401,302.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.001056041684933,303.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0050094071775674,285.5765380859375,284.95001220703125,290.95001220703125,289.6627502441406,299.189208984375,303.047119140625,285.5463256835937,1.0,0.1295786052942276,0.0,0.0,1.0,1.0,-0.1505434066057205,7.617367714374269e-08,0.1505433320999145,-0.0479837916791439,1.0,0.050000000745058,0.0,25.17774200439453,25.0,2752.809814453125,0.0,6.701634407043457,0.0,283.1499938964844,287.1147766113281,292.66131591796875,292.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749234437942505,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.6458740234376,0.0,20.0830135345459,1895.4371337890625,0.0,2.287407398223877,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145320,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0134642589837312,0.0131903830915689,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.4208523631095886,0.0288422256708145,0.028496054932475,303.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.703251302242279,0.1085262447595596,0.0768628418445587,302.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0010561891831457,303.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.005010106600821,285.5581359863281,284.95001220703125,290.95001220703125,289.66900634765625,299.1888122558594,303.0469970703125,285.52783203125,1.0,0.1295360028743744,0.0,0.0,1.0,1.0,-0.1495400220155716,7.565863313629961e-08,0.1495399475097656,-0.0476675368845462,1.0,0.050000000745058,0.0,25.17579841613769,25.0,2741.537109375,0.0,6.65411901473999,0.0,283.1499938964844,287.0986328125,292.66748046875,292.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747687697410583,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,977.8350830078124,0.0,20.0830135345459,1895.4371337890625,0.0,1.9966731071472168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145380,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0132880974560976,0.0130315870046615,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.4190555810928345,0.0285701788961887,0.0282378103584051,303.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.7018917798995972,0.1079358756542205,0.0764489471912384,302.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0010563360992819,303.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0050108036957681,285.539794921875,284.95001220703125,290.95001220703125,289.6752624511719,299.1883850097656,303.0468444824219,285.5094299316406,1.0,0.1294938772916793,0.0,0.0,1.0,1.0,-0.1485440284013748,7.514762501159566e-08,0.1485439538955688,-0.0473538041114807,1.0,0.050000000745058,0.0,25.173885345458984,25.0,2730.279541015625,0.0,6.606987476348877,0.0,283.1499938964844,287.08251953125,292.6736755371094,292.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746041119098663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,974.0296020507812,0.0,20.0830135345459,1895.4371337890625,0.0,1.7113083600997925,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145440,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0131130246445536,0.0128737669438123,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.4172859787940979,0.0282996948808431,0.0279810428619384,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.7005344033241272,0.1073494255542755,0.0760377496480941,302.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0010564827825874,303.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0050114993937313,285.52154541015625,284.95001220703125,290.95001220703125,289.6815795898437,299.18798828125,303.0467224121094,285.4911193847656,1.0,0.1294521540403366,0.0,0.0,1.0,1.0,-0.1475539654493332,7.463975038035643e-08,0.1475538909435272,-0.0470417253673076,1.0,0.050000000745058,0.0,25.17200088500977,25.0,2719.03076171875,0.0,6.560201644897461,0.0,283.1499938964844,287.06640625,292.67987060546875,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2744267284870147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,970.2274780273438,0.0,20.0830135345459,1895.4371337890625,0.0,1.4317251443862915,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145500,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0129393087700009,0.0127171846106648,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.4155445396900177,0.0280311629176139,0.0277261510491371,303.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.6991819143295288,0.1067678481340408,0.0756300091743469,302.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0010566292330622,303.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.005012194160372,285.5033874511719,284.95001220703125,290.95001220703125,289.6878967285156,299.1875915527344,303.0466003417969,285.4728698730469,1.0,0.1294109523296356,0.0,0.0,1.0,1.0,-0.1465719938278198,7.413621005980532e-08,0.1465719193220138,-0.0467322506010532,1.0,0.050000000745058,0.0,25.17015647888184,25.0,2707.797119140625,0.0,6.5138444900512695,0.0,283.1499938964844,287.0503234863281,292.68603515625,292.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742302417755127,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,966.4293823242188,0.0,20.0830135345459,1895.4371337890625,0.0,1.1556004285812378,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145560,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0127667440101504,0.0125616397708654,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.4138269126415252,0.0277642849832773,0.0274728275835514,303.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.6978328227996826,0.1061904951930046,0.0752251893281936,302.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0010567753342911,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0050128870643675,285.4852905273437,284.95001220703125,290.95001220703125,289.6942443847656,299.1872253417969,303.0464782714844,285.4547424316406,1.0,0.1293701827526092,0.0,0.0,1.0,1.0,-0.1455965638160705,7.363613718780472e-08,0.1455964893102646,-0.0464247167110443,1.0,0.050000000745058,0.0,25.16834259033203,25.0,2696.577392578125,0.0,6.467852592468262,0.0,283.1499938964844,287.0342712402344,292.6921691894531,292.89617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740114331245422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,962.6339111328124,0.0,20.0830135345459,1895.4371337890625,0.0,0.8891316652297974,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145620,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0125952875241637,0.012407106347382,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.4121301174163818,0.0274989996105432,0.0272210333496332,303.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.6964871883392334,0.1056171581149101,0.0748232379555702,302.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.001056921086274,303.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0050135785713791,285.46728515625,284.95001220703125,290.95001220703125,289.7005615234375,299.18682861328125,303.0463562011719,285.4366455078125,1.0,0.1293298304080963,0.0,0.0,1.0,1.0,-0.1446275860071182,7.313950334264518e-08,0.1446275115013122,-0.0461191199719905,1.0,0.050000000745058,0.0,25.16655921936035,25.0,2685.3701171875,0.0,6.422216892242432,0.0,283.1499938964844,287.01824951171875,292.6982421875,292.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737623155117035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,958.8399658203124,0.0,20.0830135345459,1895.4371337890625,0.0,0.6367413401603699,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145680,303.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0124248564243316,0.0122534921392798,303.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.4104499220848083,0.0272351838648319,0.0269706305116415,303.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.695144534111023,0.1050475984811782,0.0744238942861557,302.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0010570663725957,303.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0050142677500844,285.4493713378906,284.95001220703125,290.95001220703125,289.7069091796875,299.1864624023437,303.0462646484375,285.41864013671875,1.0,0.1292898803949356,0.0,0.0,1.0,1.0,-0.143664464354515,7.264597456924093e-08,0.1436643898487091,-0.0458152703940868,1.0,0.050000000745058,0.0,25.1648006439209,25.0,2674.17138671875,0.0,6.376908302307129,0.0,283.1499938964844,287.0022277832031,292.7042236328125,292.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2734728455543518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,955.0457763671876,0.0,20.0830135345459,1895.4371337890625,0.0,0.40784752368927,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145740,303.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0122555140405893,0.0121008716523647,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.4087830781936645,0.0269729271531105,0.0267217271029949,303.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.6938058137893677,0.1044820323586463,0.074027381837368,302.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0010572113096714,303.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0050149555318057,285.4314880371094,284.95001220703125,290.95001220703125,289.7132568359375,299.1860656738281,303.046142578125,285.4007263183594,1.0,0.1292503327131271,0.0,0.0,1.0,1.0,-0.1427077949047088,7.215590613895986e-08,0.1427077203989029,-0.0455134287476539,1.0,0.050000000745058,0.0,25.163068771362305,25.0,2662.980712890625,0.0,6.331949234008789,0.0,283.1499938964844,286.9862365722656,292.7099914550781,292.91168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2731199264526367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,951.24853515625,0.0,20.0830135345459,1895.4371337890625,0.0,0.212844118475914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145800,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0120872231200337,0.0119491973891854,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.407124400138855,0.0267121773213148,0.0264742523431777,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.6924708485603333,0.1039203777909278,0.073633573949337,302.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0010573560139164,303.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0050156414508819,285.4137268066406,284.95001220703125,290.95001220703125,289.7195739746094,299.1856994628906,303.0460205078125,285.38287353515625,1.0,0.1292111873626709,0.0,0.0,1.0,1.0,-0.1417572349309921,7.166909199440853e-08,0.1417571604251861,-0.0452134609222412,1.0,0.050000000745058,0.0,25.16136360168457,25.0,2651.796875,0.0,6.28732442855835,0.0,283.1499938964844,286.9702453613281,292.7154846191406,292.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2726695537567138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,947.4442749023438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0730137452483177,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145860,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0119200479239225,0.0117985410615801,303.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.4054690897464752,0.026453023776412,0.0262283086776733,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.6911407709121704,0.1033628657460212,0.0732427164912223,302.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0010575002525001,303.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0050163259729743,285.3960266113281,284.95001220703125,290.95001220703125,289.72589111328125,299.18536376953125,303.0458984375,285.3650817871094,1.0,0.1291724592447281,0.0,0.0,1.0,1.0,-0.140813261270523,7.118577372011714e-08,0.1408131867647171,-0.0449155010282993,1.0,0.050000000745058,0.0,25.1596908569336,25.0,2640.621826171875,0.0,6.243056774139404,0.0,283.1499938964844,286.9542541503906,292.7204284667969,292.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2720546424388885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.6268920898438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0081444773823022,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145920,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0117538888007402,0.0116487983614206,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.4038096368312835,0.0261953230947256,0.0259837433695793,303.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.6898148059844971,0.1028091758489608,0.0728545039892196,302.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0010576442582532,303.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0050170090980827,285.3783874511719,284.95001220703125,290.95001220703125,289.732177734375,299.1849975585937,303.0458068847656,285.3473815917969,1.0,0.1291341036558151,0.0,0.0,1.0,1.0,-0.1398752033710479,7.070560315014518e-08,0.139875128865242,-0.0446193479001522,1.0,0.050000000745058,0.0,25.15804481506348,25.0,2629.4541015625,0.0,6.199112415313721,0.0,283.1499938964844,286.93829345703125,292.7247314453125,292.9246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2712152600288391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,939.7924194335938,0.0,20.0830135345459,1895.4371337890625,0.0,1.2340396096988115e-05,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18145980,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0115887997671961,0.0115000307559967,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.4021393060684204,0.0259391516447067,0.0257406439632177,303.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.6884939074516296,0.1022595018148422,0.0724691376090049,302.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0010577879147604,303.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0050176903605461,285.36083984375,284.95001220703125,290.95001220703125,289.7384338378906,299.18463134765625,303.0456848144531,285.32977294921875,1.0,0.1290961652994156,0.0,0.0,1.0,1.0,-0.1389435082674026,7.022880055274072e-08,0.1389434337615966,-0.0443251393735408,1.0,0.050000000745058,0.0,25.15642738342285,25.0,2618.29443359375,0.0,6.155511379241943,0.0,283.1499938964844,286.92236328125,292.7283630371094,292.9277648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270069420337677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,935.939453125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146040,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.011424702592194,0.0113521562889218,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.4004487097263336,0.0256843976676464,0.0254988893866539,303.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.6871774792671204,0.101713590323925,0.0720863863825798,302.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0010579312220215,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0050183702260255,285.3433532714844,284.95001220703125,290.95001220703125,289.7446594238281,299.1842956542969,303.04559326171875,285.31219482421875,1.0,0.1290585994720459,0.0,0.0,1.0,1.0,-0.1380176097154617,6.975509592166419e-08,0.1380175501108169,-0.0440327040851116,1.0,0.050000000745058,0.0,25.154834747314453,25.0,2607.140869140625,0.0,6.112226486206055,0.0,283.1499938964844,286.90643310546875,292.7313537597656,292.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2685784995555877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.070556640625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146100,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0112616252154111,0.0112052103504538,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.3987284302711487,0.0254310965538024,0.0252585299313068,303.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.6858662962913513,0.101171538233757,0.0717063695192337,302.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0010580741800367,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0050190482288599,285.3259582519531,284.95001220703125,290.95001220703125,289.7508544921875,299.1839294433594,303.04547119140625,285.2947082519531,1.0,0.129021406173706,0.0,0.0,1.0,1.0,-0.1370978057384491,6.928460294375327e-08,0.1370977312326431,-0.0437421277165412,1.0,0.050000000745058,0.0,25.153270721435547,25.0,2595.993896484375,0.0,6.069268703460693,0.0,283.1499938964844,286.8905029296875,292.7337341308594,292.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2666769921779632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,928.1860961914062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
