time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146160,303.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0110995406284928,0.0110591584816575,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.3969669640064239,0.0251792110502719,0.0250195134431123,303.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.684560239315033,0.1006332859396934,0.0713289901614189,302.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0010582169052213,303.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0050197253003716,285.3086242675781,284.95001220703125,290.95001220703125,289.75701904296875,299.18359375,303.0453796386719,285.2773132324219,1.0,0.1289846003055572,0.0,0.0,1.0,1.0,-0.1361838281154632,6.881721503759763e-08,0.1361837536096573,-0.0434533394873142,1.0,0.050000000745058,0.0,25.151731491088867,25.0,2584.852294921875,0.0,6.026626586914063,0.0,283.1499938964844,286.87457275390625,292.735595703125,292.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2643177211284637,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,924.287353515625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146220,303.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0109384367242455,0.0109139988198876,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.3951516151428222,0.0249287206679582,0.024781834334135,303.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.6832596063613892,0.1000987812876701,0.0709542706608772,302.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0010583591647446,303.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0050204000435769,285.2913513183594,284.95001220703125,290.95001220703125,289.7631225585937,299.1832580566406,303.0452880859375,285.25994873046875,1.0,0.1289481371641159,0.0,0.0,1.0,1.0,-0.1352757215499878,6.835293930862464e-08,0.135275661945343,-0.0431663505733013,1.0,0.050000000745058,0.0,25.150218963623047,25.0,2573.71630859375,0.0,5.984300136566162,0.0,283.1499938964844,286.8586730957031,292.7369079589844,292.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2614545822143554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.375244140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146280,303.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0107782892882823,0.0107697006314992,303.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.3932676911354065,0.0246795937418937,0.0245454479008913,303.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.6819643974304199,0.0995679795742034,0.0705821067094802,302.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0010585011914372,303.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0050210738554596,285.274169921875,284.95001220703125,290.95001220703125,289.7691650390625,299.18292236328125,303.045166015625,285.24267578125,1.0,0.1289120465517044,0.0,0.0,1.0,1.0,-0.134373277425766,6.789165496456917e-08,0.13437320291996,-0.0428810901939868,1.0,0.050000000745058,0.0,25.14872932434082,25.0,2562.58447265625,0.0,5.942277908325195,0.0,283.1499938964844,286.8427734375,292.7377014160156,292.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2580499649047851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,916.4507446289062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146340,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0106191020458936,0.010626277886331,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.3912990093231201,0.0244318321347236,0.0243103709071874,303.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.6806750297546387,0.0990408733487129,0.0702125802636146,302.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0010586427524685,303.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0050217453390359,285.2570495605469,284.95001220703125,290.95001220703125,289.775146484375,299.1826171875,303.0450744628906,285.2254943847656,1.0,0.1288763135671615,0.0,0.0,1.0,1.0,-0.1334766000509262,6.743342595427748e-08,0.1334765404462814,-0.0425975993275642,1.0,0.050000000745058,0.0,25.147266387939453,25.0,2551.45703125,0.0,5.900564193725586,0.0,283.1499938964844,286.826904296875,292.738037109375,292.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2540547847747803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,912.514404296875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146400,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0104608461260795,0.0104836924001574,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.3892268538475036,0.0241853948682546,0.0240765493363142,303.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.6793913245201111,0.0985174104571342,0.0698455721139907,302.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0010587840806692,303.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0050224154256284,285.239990234375,284.95001220703125,290.95001220703125,289.78106689453125,299.1822814941406,303.0449523925781,285.2083435058594,1.0,0.1288409233093261,0.0,0.0,1.0,1.0,-0.1325854659080505,6.697813148548448e-08,0.1325853914022445,-0.0423158034682273,1.0,0.050000000745058,0.0,25.14582633972168,25.0,2540.333251953125,0.0,5.859147548675537,0.0,283.1499938964844,286.81103515625,292.7379455566406,292.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2494409382343292,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,908.5671997070312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146460,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.01030352152884,0.0103419553488492,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.3870733082294464,0.0239402800798416,0.0238439962267875,303.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.6781137585639954,0.0979975536465644,0.0694811344146728,302.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0010589249432086,303.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0050230841152369,285.2229919433594,284.95001220703125,290.95001220703125,289.78692626953125,299.18194580078125,303.0448608398437,285.1912841796875,1.0,0.1288058757781982,0.0,0.0,1.0,1.0,-0.1316999495029449,6.652580708532696e-08,0.1316998749971389,-0.042035736143589,1.0,0.050000000745058,0.0,25.144411087036133,25.0,2529.212646484375,0.0,5.81803035736084,0.0,283.1499938964844,286.795166015625,292.7374267578125,292.9322814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2441677898168563,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.6095581054688,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146520,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0101471031084656,0.0102010332047939,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.3849047720432281,0.0236964505165815,0.0236126631498336,303.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.676842212677002,0.0974812656641006,0.0691191554069519,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.0010590655729174,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.0050237509422004,285.2060852050781,284.95001220703125,290.95001220703125,289.792724609375,299.181640625,303.0447692871094,285.1742858886719,1.0,0.1287711560726165,0.0,0.0,1.0,1.0,-0.1308198273181915,6.607634617239455e-08,0.1308197528123855,-0.0417573191225528,1.0,0.050000000745058,0.0,25.14301872253418,25.0,2518.094482421875,0.0,5.777201652526856,0.0,283.1499938964844,286.779296875,292.73651123046875,292.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2382113337516784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.6422729492188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146580,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0098808854818344,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.3827064037322998,0.0234538204967975,0.0233827214688062,303.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.6755573749542236,0.0969684347510337,0.0687598213553428,302.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0010593683691695,303.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0050251870416104,285.1892395019531,284.95001220703125,290.95001220703125,289.7984313964844,299.181396484375,303.044677734375,285.1573181152344,1.0,0.1287360042333603,0.0,0.0,1.0,1.0,-0.1297311931848526,6.551226761075668e-08,0.1297311186790466,-0.0413912162184715,1.0,0.050000000745058,0.0,25.144744873046875,25.0,2506.93505859375,0.0,5.727480411529541,0.0,283.1499938964844,286.763427734375,292.7351989746094,292.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2315362244844436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,896.6657104492188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146640,303.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.001774676842615,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.3797762095928192,0.0232074744999408,0.0231576561927795,303.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.673480212688446,0.096457190811634,0.0684062391519546,302.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0010662701679393,303.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0050579262897372,285.1715393066406,284.95001220703125,290.95001220703125,289.8040466308594,299.1817626953125,303.0445556640625,285.1140441894531,1.0,0.1286541819572448,0.0,0.0,1.0,1.0,-0.1193566545844078,6.022744969413908e-08,0.119356594979763,-0.0381173975765705,1.0,0.050000000745058,0.0,25.261127471923828,25.0,2448.8671875,0.0,5.276096343994141,0.0,283.1499938964844,286.74298095703125,292.7334899902344,292.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2241210788488388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,890.9140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146700,303.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0010411388939246,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.3775325417518616,0.0229635741561651,0.0229265093803405,303.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.6722325682640076,0.0959561839699745,0.0680537521839141,302.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.001066459226422,303.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0050588231533765,285.1434936523437,284.95001220703125,290.95001220703125,289.8095703125,299.1794738769531,303.0444641113281,285.05828857421875,1.0,0.1285914182662964,0.0,0.0,1.0,1.0,-0.1177769377827644,5.9426611187518574e-08,0.1177768781781196,-0.0376255437731742,1.0,0.050000000745058,0.0,25.25697898864746,25.0,2394.802490234375,0.0,5.202980995178223,0.0,283.1499938964844,286.7020874023437,292.7308349609375,292.9222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2158479690551757,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,879.5183715820312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146760,303.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0010129411239176,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.3753164112567901,0.0227170269936323,0.0226939748972654,303.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.6710524559020996,0.0954494625329971,0.0677016377449035,302.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0010660891421139,303.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0050570680759847,285.1043701171875,284.95001220703125,290.95001220703125,289.8149719238281,299.17840576171875,303.0444641113281,285.0103454589844,1.0,0.1285336911678314,0.0,0.0,1.0,1.0,-0.1170388683676719,5.905102895553682e-08,0.1170388087630271,-0.0373917259275913,1.0,0.050000000745058,0.0,25.24346923828125,25.0,2365.335205078125,0.0,5.166550636291504,0.0,283.1499938964844,286.6535949707031,292.7264099121094,292.9162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2065073996782302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.2473754882812,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146820,303.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.001012070919387,303.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.3730536699295044,0.0224688034504652,0.0224593263119459,303.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.669849157333374,0.0949349030852317,0.0673444643616676,302.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0010657490929588,303.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0050554545596241,285.0609741210937,284.95001220703125,290.95001220703125,289.8203125,299.177978515625,303.0445556640625,284.97003173828125,1.0,0.1284789592027664,0.0,0.0,1.0,1.0,-0.1163252890110015,5.868784924700776e-08,0.1163252294063568,-0.0371653139591217,1.0,0.050000000745058,0.0,25.230857849121094,25.0,2345.4130859375,0.0,5.13146448135376,0.0,283.1499938964844,286.60870361328125,292.72027587890625,292.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1959410458803177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,856.2319946289062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146880,303.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0010117822093889,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.3707575798034668,0.0222209058701992,0.0222240909934043,303.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.6686245203018188,0.0944168046116828,0.0669832751154899,302.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0010654550278559,303.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0050540599040687,285.0186462402344,284.95001220703125,290.95001220703125,289.8255310058594,299.1778259277344,303.0447082519531,284.9356384277344,1.0,0.1284268647432327,0.0,0.0,1.0,1.0,-0.1156071946024894,5.8322427776147385e-08,0.1156071349978447,-0.0369374454021453,1.0,0.050000000745058,0.0,25.219390869140625,25.0,2329.147705078125,0.0,5.096444606781006,0.0,283.1499938964844,286.5694274902344,292.7128295898437,292.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.18404521048069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.6079711914062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18146940,303.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0010115401819348,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.36844602227211,0.0219748262315988,0.0219899117946624,303.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.6673902273178101,0.0938994362950325,0.0666211172938346,302.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0010651999618858,303.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0050528501160442,284.9798583984375,284.95001220703125,290.95001220703125,289.83062744140625,299.1777648925781,303.0448913574219,284.9058532714844,1.0,0.1283772140741348,0.0,0.0,1.0,1.0,-0.1148895323276519,5.795729762780866e-08,0.1148894801735878,-0.0367097072303295,1.0,0.050000000745058,0.0,25.20890998840332,25.0,2314.676513671875,0.0,5.0616841316223145,0.0,283.1499938964844,286.5352478027344,292.7043762207031,292.8897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1707426309585571,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,838.1820678710938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147000,303.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0010113285388797,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.3661321997642517,0.0217314418405294,0.0217579212039709,303.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.6661562323570251,0.0933857932686805,0.0662605687975883,302.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0010649770265445,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0050517925992608,284.9452819824219,284.95001220703125,290.95001220703125,289.8356018066406,299.177734375,303.0451354980469,284.8795471191406,1.0,0.128329798579216,0.0,0.0,1.0,1.0,-0.1141766831278801,5.7594672142613497e-08,0.1141766235232353,-0.0364834740757942,0.9919607043266296,0.050000000745058,0.0,25.19927215576172,25.0,2301.26953125,0.0,5.027348518371582,0.0,283.1499938964844,286.5052185058594,292.6951904296875,292.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.155995026230812,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.7217407226562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147060,303.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0010111429728567,303.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.3638241291046142,0.0214911364018917,0.0215287171304225,303.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.6649291515350342,0.0928774252533912,0.0659032464027404,302.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0010647817980498,303.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0050508663989603,284.9146728515625,284.95001220703125,290.95001220703125,289.8404846191406,299.1777648925781,303.04541015625,284.8559875488281,1.0,0.1282844692468643,0.0,0.0,1.0,1.0,-0.1134712770581245,5.723589069361879e-08,0.1134712174534797,-0.0362595841288566,0.9647653102874756,0.050000000745058,0.0,25.19037628173828,25.0,2288.636474609375,0.0,4.99353551864624,0.0,283.1499938964844,286.47857666015625,292.6854858398437,292.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.139767438173294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,824.0405883789062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147120,303.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0010109804570674,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.361525297164917,0.0212539304047822,0.0213024616241455,303.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6637117862701416,0.0923749208450317,0.0655498132109642,302.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.0010646106675267,303.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.0050500547513365,284.8874816894531,284.95001220703125,290.95001220703125,289.84521484375,299.1777648925781,303.0456848144531,284.8345947265625,1.0,0.1282410621643066,0.0,0.0,1.0,1.0,-0.1127742677927017,5.6881432897171193e-08,0.1127742081880569,-0.0360383316874504,0.9302574396133424,0.050000000745058,0.0,25.1821403503418,25.0,2276.6064453125,0.0,4.960268497467041,0.0,283.1499938964844,286.45458984375,292.6754455566406,292.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.122054822742939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.9771728515625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147180,303.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0010108387796208,303.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.3592371642589569,0.0210197009146213,0.0210791286081075,303.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.6625057458877563,0.0918783545494079,0.065200574696064,302.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0010644614230841,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0050493469461798,284.8631286621094,284.95001220703125,290.95001220703125,289.84979248046875,299.17779541015625,303.04595947265625,284.8149108886719,1.0,0.1281994432210922,0.0,0.0,1.0,1.0,-0.1120859682559967,5.65314621780999e-08,0.1120859161019325,-0.0358198173344135,0.889043390750885,0.050000000745058,0.0,25.17450714111328,25.0,2265.067626953125,0.0,4.927547931671143,0.0,283.1499938964844,286.4327087402344,292.6651916503906,292.8458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1028484106063842,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.409423828125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147240,303.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0010107159614562,303.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.3547154664993286,0.0207882039248943,0.0208585057407617,303.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.6613109707832336,0.0913875177502632,0.0648553892970085,302.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0010643322020769,303.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0050487336702644,284.841064453125,284.95001220703125,290.95001220703125,289.854248046875,299.17779541015625,303.04620361328125,284.79656982421875,1.0,0.1281594783067703,0.0,0.0,1.0,1.0,-0.1114059537649154,5.61857511627295e-08,0.1114058941602706,-0.0356039069592952,0.8416599631309509,0.050000000745058,0.0,25.16742706298828,25.0,2253.926513671875,0.0,4.895341396331787,0.0,283.1499938964844,286.4125366210937,292.6548156738281,292.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0821639597415924,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.2342529296875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147300,303.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0010106107220053,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.329888641834259,0.020559212192893,0.0206404011696577,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.6601274609565735,0.090902104973793,0.06451416015625,302.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0010642213746905,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0050482079386711,284.82086181640625,284.95001220703125,290.95001220703125,289.85858154296875,299.17779541015625,303.04644775390625,284.77935791015625,1.0,0.1281210482120514,0.0,0.0,1.0,1.0,-0.1107338517904281,5.5844111557235017e-08,0.1107337921857833,-0.035390481352806,0.7884493470191956,0.050000000745058,0.0,25.160860061645508,25.0,2243.369384765625,0.0,4.863621711730957,0.0,283.1499938964844,286.3937072753906,292.6444091796875,292.8229675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.06000692024827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,802.3870849609375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147360,303.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0010105217806994,303.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.2868894636631012,0.0203324612230062,0.020424548536539,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.6589545607566833,0.0904217958450317,0.0641765817999839,302.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0010641277767717,303.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.005047763697803,284.8021240234375,284.95001220703125,290.95001220703125,289.8627319335937,299.17779541015625,303.04669189453125,284.7630310058594,1.0,0.1280840635299682,0.0,0.0,1.0,1.0,-0.1100689768791198,5.550619164296222e-08,0.1100689247250557,-0.0351793244481086,0.729752779006958,0.050000000745058,0.0,25.154766082763672,25.0,2235.671142578125,0.0,4.832347869873047,0.0,283.1499938964844,286.3769836425781,292.6340026855469,292.8116149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0364028289914131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,798.135009765625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147420,303.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0010104478569701,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.2327101677656173,0.0201077312231063,0.0202107392251491,303.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.6577919721603394,0.0899462699890136,0.0638425052165985,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0010640498949214,303.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0050473944284021,284.7846069335937,284.95001220703125,290.95001220703125,289.8667297363281,299.1777648925781,303.0469055175781,284.7474060058594,1.0,0.1280483901500702,0.0,0.0,1.0,1.0,-0.1094108819961547,5.5171764046235694e-08,0.10941082239151,-0.0349702946841716,0.665819525718689,0.050000000745058,0.0,25.149110794067383,25.0,2226.914794921875,0.0,4.8014912605285645,0.0,283.1499938964844,286.362548828125,292.6237487792969,292.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0113839032128453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.40234375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147480,303.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.001010387786664,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.1737723797559738,0.0198848191648721,0.0199987553060054,303.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.6566389799118042,0.0894752442836761,0.0635116472840309,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0010639866814017,303.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0050470945425331,284.7680358886719,284.95001220703125,290.95001220703125,289.8705749511719,299.177734375,303.0470886230469,284.7323303222656,1.0,0.1280139535665512,0.0,0.0,1.0,1.0,-0.1087589561939239,5.484051612825169e-08,0.1087588965892791,-0.0347631983458995,0.5968661308288574,0.050000000745058,0.0,25.14386367797852,25.0,2217.828125,0.0,4.771015644073486,0.0,283.1499938964844,286.3488464355469,292.6136474609375,292.78955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.783203125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147540,303.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0010103406384587,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.1160271242260932,0.0196635536849498,0.0197884365916252,303.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.6554954648017883,0.0890084207057952,0.063183881342411,302.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0010639370884746,303.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.005046859383583,284.7522277832031,284.95001220703125,290.95001220703125,289.874267578125,299.1776733398437,303.0472412109375,284.717529296875,1.0,0.1279806494712829,0.0,0.0,1.0,1.0,-0.1081128418445587,5.45122667006126e-08,0.1081127896904945,-0.034557931125164,0.5230234861373901,0.050000000745058,0.0,25.138992309570312,25.0,2208.63916015625,0.0,4.7408976554870605,0.0,283.1499938964844,286.3353271484375,292.603759765625,292.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,787.1992797851562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147600,303.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0010103055974468,303.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0650009289383888,0.0194437690079212,0.0195796005427837,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.6543605327606201,0.088545523583889,0.0628589317202568,302.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0010639000684022,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.005046684294939,284.73699951171875,284.95001220703125,290.95001220703125,289.87774658203125,299.1776123046875,303.0473937988281,284.7029724121094,1.0,0.1279484033584594,0.0,0.0,1.0,1.0,-0.1074719950556755,5.41867350989378e-08,0.1074719354510307,-0.0343543067574501,0.4443822801113128,0.050000000745058,0.0,25.134471893310547,25.0,2199.422607421875,0.0,4.711105346679688,0.0,283.1499938964844,286.3218688964844,292.593994140625,292.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,783.6371459960938,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147660,303.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0010102814994752,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0258716344833374,0.0192253328859806,0.0193721260875463,303.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.6532341241836548,0.0880862772464752,0.062536671757698,302.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0010638748062774,303.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0050465641543269,284.7221374511719,284.95001220703125,290.95001220703125,289.8807678222656,299.17755126953125,303.0474853515625,284.68853759765625,1.0,0.1279171556234359,0.0,0.0,1.0,1.0,-0.1068361029028892,5.3863761451111714e-08,0.1068360432982444,-0.0341522358357906,0.3609861433506012,0.050000000745058,0.0,25.130277633666992,25.0,2190.201904296875,0.0,4.681618690490723,0.0,283.1499938964844,286.3084716796875,292.5844116210937,292.7578430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,780.09326171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147720,303.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.0010102678788825,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0034953283611685,0.0190081223845481,0.0191658698022365,303.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.6521154642105103,0.0876304656267166,0.0622168518602848,302.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0010638604871928,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0050464961677789,284.70758056640625,284.95001220703125,290.95001220703125,289.8829650878906,299.1774597167969,303.0475769042969,284.6742858886719,1.0,0.1278868019580841,0.0,0.0,1.0,1.0,-0.1062046885490417,5.3543104172604223e-08,0.1062046363949775,-0.0339515656232833,0.2728935778141022,0.050000000745058,0.0,25.12638092041016,25.0,2180.969970703125,0.0,4.652410984039307,0.0,283.1499938964844,286.2951354980469,292.57489013671875,292.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,776.5631103515625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147780,303.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.001010263687931,303.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0187920667231082,0.0189607646316289,303.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.6510046124458313,0.087177962064743,0.0618994422256946,302.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0010638561798259,303.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.005046475213021,284.6932373046875,284.95001220703125,290.95001220703125,289.8843994140625,299.1773376464844,303.04766845703125,284.6601257324219,1.0,0.1278573125600814,0.0,0.0,1.0,1.0,-0.1055776253342628,5.32246957618554e-08,0.1055775731801986,-0.033752255141735,0.1800909638404846,0.050000000745058,0.0,25.122766494750977,25.0,2171.718505859375,0.0,4.623470306396484,0.0,283.1499938964844,286.2818298339844,292.5653991699219,292.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,773.0407104492188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147840,303.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0010102683445438,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0185770820826292,0.0187567062675952,303.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.6499010324478149,0.0867286175489425,0.0615842454135417,302.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0010638609528541,303.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0050464984960854,284.6790771484375,284.95001220703125,290.95001220703125,289.88507080078125,299.17724609375,303.0476989746094,284.6460876464844,1.0,0.1278286129236221,0.0,0.0,1.0,1.0,-0.1049545556306839,5.2908355030467646e-08,0.1049544960260391,-0.033554196357727,0.0826756358146667,0.050000000745058,0.0,25.11940574645996,25.0,2162.441650390625,0.0,4.594775199890137,0.0,283.1499938964844,286.2684936523437,292.5559387207031,292.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,769.5208740234375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147900,303.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0010102808009833,303.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0183631274849176,0.0185536630451679,303.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.6488049626350403,0.0862823948264122,0.0612712912261486,302.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0010638742242008,303.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0050465608946979,284.6650390625,284.95001220703125,290.95001220703125,289.8850402832031,299.1771240234375,303.0477294921875,284.63214111328125,1.0,0.1278006434440612,0.0,0.0,1.0,1.0,-0.1043354496359825,5.259406776758625e-08,0.1043353974819183,-0.0333573743700981,5.551115123125783e-17,0.050000000745058,0.0,25.11627960205078,25.0,2153.13525390625,0.0,4.566320419311523,0.0,283.1499938964844,286.25518798828125,292.5464172363281,292.7169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.99951171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18147960,303.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0010103007080033,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0181501600891351,0.0183515734970569,303.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.6477160453796387,0.0858392342925071,0.0609604641795158,302.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0010638951789587,303.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0050466605462133,284.651123046875,284.95001220703125,290.95001220703125,289.8843078613281,299.177001953125,303.0477600097656,284.6182861328125,1.0,0.1277733445167541,0.0,0.0,1.0,1.0,-0.1037201136350631,5.228173094451449e-08,0.1037200614809989,-0.0331617332994937,5.551115123125783e-17,0.050000000745058,0.0,25.113370895385746,25.0,2143.797119140625,0.0,4.53809118270874,0.0,283.1499938964844,286.2418518066406,292.53680419921875,292.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,762.473388671875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148020,303.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0010103272506967,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0179381538182497,0.018150420859456,303.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.646634578704834,0.0853990912437439,0.0606518015265464,302.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0010639230022206,303.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0050467927940189,284.6373291015625,284.95001220703125,290.95001220703125,289.88287353515625,299.1768493652344,303.0477600097656,284.6044921875,1.0,0.1277467012405395,0.0,0.0,1.0,1.0,-0.1031085476279258,5.1971344561252415e-08,0.1031084954738617,-0.0329672694206237,5.551115123125783e-17,0.050000000745058,0.0,25.11066055297852,25.0,2134.42626953125,0.0,4.510085105895996,0.0,283.1499938964844,286.2284851074219,292.5270690917969,292.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,758.9398193359375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148080,303.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0010103596141561,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0177270825952291,0.0179501622915267,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.6455603837966919,0.0849620029330253,0.0603452362120151,302.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0010639572283253,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0050469548441469,284.6236267089844,284.95001220703125,290.95001220703125,289.8808288574219,299.1767272949219,303.0477294921875,284.5908203125,1.0,0.1277206242084503,0.0,0.0,1.0,1.0,-0.102500632405281,5.1662848221667446e-08,0.1025005802512168,-0.0327739454805851,5.551115123125783e-17,0.050000000745058,0.0,25.10812759399414,25.0,2125.022705078125,0.0,4.482290744781494,0.0,283.1499938964844,286.215087890625,292.5172119140625,292.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,755.396728515625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148140,303.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0010103976819664,303.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0175169203430414,0.0177507922053337,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59771728515625,0.6444935202598572,0.084527850151062,0.060040783137083,302.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.001063997275196,303.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0050471448339521,284.6099853515625,284.95001220703125,290.95001220703125,289.878173828125,299.17657470703125,303.0476989746094,284.5771789550781,1.0,0.1276951283216476,0.0,0.0,1.0,1.0,-0.1018963530659675,5.1356234820332254e-08,0.1018963009119033,-0.032581765204668,5.551115123125783e-17,0.050000000745058,0.0,25.10576629638672,25.0,2115.586669921875,0.0,4.45470666885376,0.0,283.1499938964844,286.20166015625,292.5071716308594,292.675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.8431396484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
