time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148200,303.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0010104406392201,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936279296875,0.0,0.0173076577484607,0.0175522770732641,303.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.6434338092803955,0.0840967446565628,0.0597384050488472,302.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0010640424443408,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0050473595038056,284.5964660644531,284.95001220703125,290.95001220703125,289.8749084472656,299.1764221191406,303.04766845703125,284.5636291503906,1.0,0.1276701390743255,0.0,0.0,1.0,1.0,-0.1012956425547599,5.1051465277396346e-08,0.1012955904006958,-0.0323906950652599,5.551115123125783e-17,0.050000000745058,0.0,25.10355567932129,25.0,2106.11962890625,0.0,4.427324771881104,0.0,283.1499938964844,286.1882019042969,292.4969177246094,292.6641540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,748.277587890625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148260,303.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0010104881366714,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0170992761850357,0.0173546131700277,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.642381489276886,0.0836686044931411,0.0594381466507911,302.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0010640925029292,303.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0050475965254008,284.5830078125,284.95001220703125,290.95001220703125,289.87109375,299.17626953125,303.047607421875,284.5501403808594,1.0,0.1276456415653228,0.0,0.0,1.0,1.0,-0.1006985306739807,5.0748557356428143e-08,0.1006984785199165,-0.0322007536888122,5.551115123125783e-17,0.050000000745058,0.0,25.10148811340332,25.0,2096.622802734375,0.0,4.400144577026367,0.0,283.1499938964844,286.1746826171875,292.4864501953125,292.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,744.6995849609375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148320,303.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0010105395922437,303.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.0,0.0168917682021856,0.0171577800065279,303.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55731201171875,0.6413364410400391,0.083243578672409,0.0591400004923343,302.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0010641466360539,303.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0050478535704314,284.5696105957031,284.95001220703125,290.95001220703125,289.8667297363281,299.1761169433594,303.04754638671875,284.5367431640625,1.0,0.127621591091156,0.0,0.0,1.0,1.0,-0.1001049801707267,5.04474968465729e-08,0.1001049280166626,-0.0320119298994541,5.551115123125783e-17,0.050000000745058,0.0,25.099544525146484,25.0,2087.0986328125,0.0,4.3731608390808105,0.0,283.1499938964844,286.1611328125,292.4757385253906,292.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,741.1087646484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148380,303.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0010105946566909,303.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.0,0.0166851188987493,0.0169617775827646,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439758300781,0.6402988433837891,0.0828216299414634,0.0588440261781215,302.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0010642047272995,303.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0050481292419135,284.5562744140625,284.95001220703125,290.95001220703125,289.86187744140625,299.1759338378906,303.0474548339844,284.5233764648437,1.0,0.1275979876518249,0.0,0.0,1.0,1.0,-0.0995150730013847,5.0148312169540083e-08,0.0995150208473205,-0.0318242460489273,5.551115123125783e-17,0.050000000745058,0.0,25.09772109985352,25.0,2077.548828125,0.0,4.34637451171875,0.0,283.1499938964844,286.1475524902344,292.4647827148437,292.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,737.5049438476562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148440,303.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0010106529807671,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0164793226867914,0.0167665816843509,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.6392688751220703,0.0824030712246894,0.0585503056645393,302.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0010642660781741,303.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0050484202802181,284.54302978515625,284.95001220703125,290.95001220703125,289.85650634765625,299.17578125,303.04736328125,284.5101013183594,1.0,0.1275747716426849,0.0,0.0,1.0,1.0,-0.0989288538694381,4.9851035299752766e-08,0.0989288091659545,-0.0316377207636833,5.551115123125783e-17,0.050000000745058,0.0,25.09600257873535,25.0,2067.97705078125,0.0,4.319786071777344,0.0,283.1499938964844,286.1339416503906,292.4535522460937,292.6183776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,733.8884887695312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148500,303.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0010107140988111,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52734375,0.0,0.0162743665277957,0.0165721978992223,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.6382465362548828,0.0819875672459602,0.0582588724792003,302.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,0.001064330455847,303.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,0.0050487257540225,284.52984619140625,284.95001220703125,290.95001220703125,289.8507080078125,299.17559814453125,303.0472717285156,284.49688720703125,1.0,0.1275519579648971,0.0,0.0,1.0,1.0,-0.0983463898301124,4.9555687553493044e-08,0.0983463376760482,-0.0314523726701736,5.551115123125783e-17,0.050000000745058,0.0,25.09438133239746,25.0,2058.3857421875,0.0,4.293395519256592,0.0,283.1499938964844,286.12030029296875,292.4420166015625,292.60626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,730.2596435546875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148560,303.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0010107780108228,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142822265625,0.0,0.016070244833827,0.0163786001503467,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.637230396270752,0.0815745517611503,0.0579693540930748,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0010643978603184,303.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0050490451976656,284.5167236328125,284.95001220703125,290.95001220703125,289.844482421875,299.1754150390625,303.04718017578125,284.4837341308594,1.0,0.127529501914978,0.0,0.0,1.0,1.0,-0.0977671816945076,4.926203089894443e-08,0.0977671295404434,-0.0312680415809154,5.551115123125783e-17,0.050000000745058,0.0,25.09285354614257,25.0,2048.77685546875,0.0,4.267180442810059,0.0,283.1499938964844,286.1065979003906,292.43023681640625,292.5938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.619140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148620,303.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.0010108447168022,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0158669482916593,0.016185799613595,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.636219322681427,0.0811637490987777,0.0576815009117126,302.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0010644680587574,303.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0050493781454861,284.503662109375,284.95001220703125,290.95001220703125,289.8378295898437,299.1752624511719,303.04705810546875,284.4706420898437,1.0,0.1275073885917663,0.0,0.0,1.0,1.0,-0.0971909537911415,4.8969912569418745e-08,0.0971909016370773,-0.0310846418142318,5.551115123125783e-17,0.050000000745058,0.0,25.09141540527344,25.0,2039.14990234375,0.0,4.24112606048584,0.0,283.1499938964844,286.0928955078125,292.4181213378906,292.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,722.967529296875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148680,303.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,0.0010109138675034,303.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883728027344,0.0,0.0156644694507122,0.015993770211935,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783020019531,0.6352125406265259,0.0807550847530365,0.0573951341211795,302.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0010645409347489,303.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0050497236661612,284.4906616210937,284.95001220703125,290.95001220703125,289.830810546875,299.1750793457031,303.04693603515625,284.4576110839844,1.0,0.1274855881929397,0.0,0.0,1.0,1.0,-0.0966174602508544,4.8679211772650894e-08,0.0966174080967903,-0.0309020970016717,5.551115123125783e-17,0.050000000745058,0.0,25.090059280395508,25.0,2029.5045166015625,0.0,4.2152204513549805,0.0,283.1499938964844,286.07916259765625,292.4057006835937,292.56817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,719.3050537109375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148740,303.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.001010985346511,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755249023437,0.0,0.0154627999290823,0.0158025231212377,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653625488281,0.634209930896759,0.0803485140204429,0.0571102835237979,302.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,0.0010646161390468,303.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,0.0050500808283686,284.4777526855469,284.95001220703125,290.95001220703125,289.82342529296875,299.1748962402344,303.0468139648437,284.4446716308594,1.0,0.127464085817337,0.0,0.0,1.0,1.0,-0.0960467383265495,4.838994627220927e-08,0.0960466861724853,-0.0307204183191061,5.551115123125783e-17,0.050000000745058,0.0,25.088781356811523,25.0,2019.8414306640625,0.0,4.1894636154174805,0.0,283.1499938964844,286.0653991699219,292.3930053710937,292.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.6319580078125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148800,303.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0010110589209944,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0152619332075119,0.015612032264471,303.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524841308594,0.6332109570503235,0.0799440518021583,0.056826863437891,302.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.0010646936716511,303.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.0050504482351243,284.4648742675781,284.95001220703125,290.95001220703125,289.81573486328125,299.1747131347656,303.04669189453125,284.4317626953125,1.0,0.1274428814649582,0.0,0.0,1.0,1.0,-0.0954786613583564,4.810205211924769e-08,0.0954786092042923,-0.0305395666509866,5.551115123125783e-17,0.050000000745058,0.0,25.08757400512696,25.0,2010.1617431640625,0.0,4.163849353790283,0.0,283.1499938964844,286.0516052246094,292.3800048828125,292.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,711.9486083984375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148860,303.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,0.0010111343581229,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500427246094,0.0,0.0150618655607104,0.0154223106801509,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396667480469,0.6322154998779297,0.0795416757464408,0.0565449446439743,302.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0010647730669006,303.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0050508249551057,284.4520874023437,284.95001220703125,290.95001220703125,289.8077392578125,299.1745300292969,303.0465393066406,284.4189453125,1.0,0.1274219453334808,0.0,0.0,1.0,1.0,-0.094913326203823,4.781557549904392e-08,0.0949132815003395,-0.030359573662281,5.551115123125783e-17,0.050000000745058,0.0,25.0864315032959,25.0,2000.4674072265625,0.0,4.138379096984863,0.0,283.1499938964844,286.03778076171875,292.3666687011719,292.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,708.2554321289062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148920,303.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,0.0010112114250659,303.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0148625848814845,0.0152333322912454,303.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269104003906,0.6312230825424194,0.0791413858532905,0.0562644526362419,302.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0010648543247953,303.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0050512105226516,284.4393615722656,284.95001220703125,290.95001220703125,289.7994689941406,299.1743469238281,303.0464172363281,284.4061889648437,1.0,0.1274012625217437,0.0,0.0,1.0,1.0,-0.0943506062030792,4.753045601546546e-08,0.094350554049015,-0.0301803965121507,5.551115123125783e-17,0.050000000745058,0.0,25.08534812927246,25.0,1990.7603759765625,0.0,4.113047122955322,0.0,283.1499938964844,286.0239562988281,292.35302734375,292.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,704.5530395507812,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18148980,303.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0010112900054082,303.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247741699219,0.0,0.0146640939638018,0.0150451138615608,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41424560546875,0.6302334666252136,0.0787431895732879,0.0559854619204998,302.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,0.0010649370960891,303.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,0.0050516030751168,284.4266662597656,284.95001220703125,290.95001220703125,289.7909545898437,299.1741638183594,303.0462646484375,284.3934936523437,1.0,0.1273808181285858,0.0,0.0,1.0,1.0,-0.0937906131148338,4.7246746959217496e-08,0.0937905684113502,-0.0300020743161439,5.551115123125783e-17,0.050000000745058,0.0,25.08432006835937,25.0,1981.0426025390625,0.0,4.087857246398926,0.0,283.1499938964844,286.0101013183594,292.339111328125,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,700.8419799804688,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18149040,303.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0010113699827343,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122619628906,0.0,0.0144663751125335,0.0148576237261295,303.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.401611328125,0.6292461156845093,0.0783470720052719,0.0557078868150711,302.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0010650211479514,303.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.00505200214684,284.4140625,284.95001220703125,290.95001220703125,289.7822265625,299.1739807128906,303.0461120605469,284.380859375,1.0,0.1273606121540069,0.0,0.0,1.0,1.0,-0.0932332053780555,4.6964373723312753e-08,0.0932331606745719,-0.0298245586454868,5.551115123125783e-17,0.050000000745058,0.0,25.08334350585937,25.0,1971.3165283203125,0.0,4.062801361083984,0.0,283.1499938964844,285.9962158203125,292.32489013671875,292.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,697.1234130859375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18149100,303.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0010114510077983,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0142694367095828,0.0146708842366933,303.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890686035156,0.6282607316970825,0.0779530256986618,0.0554318018257617,302.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,0.0010651065967977,303.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,0.00505240727216,284.4015197753906,284.95001220703125,290.95001220703125,289.7732849121094,299.1737670898437,303.04595947265625,284.3682861328125,1.0,0.127340629696846,0.0,0.0,1.0,1.0,-0.0926784947514534,4.668339670388377e-08,0.0926784500479698,-0.0296478904783725,5.551115123125783e-17,0.050000000745058,0.0,25.08241271972656,25.0,1961.5843505859373,0.0,4.03788423538208,0.0,283.1499938964844,285.9823303222656,292.31036376953125,292.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.3977661132812,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18149160,303.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772399902344,0.0,0.0,0.0010115331970155,303.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874206542969,0.0,0.0140732685104012,0.0144848702475428,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.6272767186164856,0.0775610581040382,0.0551571398973465,302.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0010651930933818,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0050528175197541,284.3890686035156,284.95001220703125,290.95001220703125,289.7641906738281,299.173583984375,303.0458068847656,284.35577392578125,1.0,0.1273208558559417,0.0,0.0,1.0,1.0,-0.0921263694763183,4.6403755504798034e-08,0.0921263247728347,-0.029472030699253,5.551115123125783e-17,0.050000000745058,0.0,25.081525802612305,25.0,1951.8480224609373,0.0,4.013099670410156,0.0,283.1499938964844,285.96844482421875,292.2955627441406,292.4532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.6661987304688,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18149220,303.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,0.0010116163175553,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750915527344,0.0,0.013877865858376,0.0142995920032262,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.6262935996055603,0.0771711394190788,0.0548839457333087,302.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,0.0010652806377038,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,0.0050532324239611,284.37664794921875,284.95001220703125,290.95001220703125,289.75494384765625,299.17340087890625,303.0456237792969,284.3433532714844,1.0,0.1273012906312942,0.0,0.0,1.0,1.0,-0.0915769040584564,4.612548920590599e-08,0.0915768519043922,-0.0292970016598701,5.551115123125783e-17,0.050000000745058,0.0,25.080677032470703,25.0,1942.1103515625,0.0,3.988450050354004,0.0,283.1499938964844,285.9545288085937,292.28045654296875,292.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,685.9297485351562,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18149280,303.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,0.001011700136587,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0136831849813461,0.0141149954870343,303.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.625310480594635,0.0767831578850746,0.0546120889484882,302.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,0.0010653688805177,303.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,0.0050536515191197,284.3642883300781,284.95001220703125,290.95001220703125,289.74560546875,299.1732177734375,303.04547119140625,284.32958984375,1.0,0.1272819191217422,0.0,0.0,1.0,1.0,-0.0910298600792884,4.584847701494255e-08,0.0910298153758049,-0.0291227344423532,5.551115123125783e-17,0.050000000745058,1.0,25.079864501953125,25.0,1859.62353515625,61.347686767578125,3.963924407958984,0.0,283.1499938964844,285.92462158203125,292.2650146484375,292.4211730957031,297.4944763183594,297.5849914550781,283.1499938964844,18000.0,18000.0,313.1499938964844,1673.14697265625,18000.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3515644967556,0.3515655398368835,-1.0450429499542224e-06,676.1508178710938,0.0009005777537822,20.0830135345459,1895.4371337890625,4.966932773590088,0.0,0.2391948699951172,1.0,0.2000000029802322,3.0,1.0,1.0
18149340,303.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364074707031,0.0,0.0,0.0010117848869413,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3498840332031,0.0,0.0134891038760542,0.0139310685917735,303.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.337646484375,0.6243262887001038,0.0763962790369987,0.0543414466083049,302.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0010654581710696,303.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0050540748052299,284.3512878417969,284.95001220703125,290.95001220703125,289.7361755371094,299.17303466796875,303.0453186035156,284.3114318847656,1.0,0.1272627115249633,0.0,0.0,1.0,1.0,-0.0904850885272026,4.55726407722068e-08,0.090485043823719,-0.0289491731673479,5.551115123125783e-17,0.050000000745058,1.0,25.07908821105957,25.0,1964.7232666015625,-512.6476440429688,3.9395153522491455,0.0,283.1499938964844,285.8910522460937,292.2478942871094,292.40264892578125,305.5854797363281,305.3224792480469,283.1499938964844,18000.0,18000.0,313.1499938964844,1924.7203369140625,18000.0,1.0,0.0,0.6103014945983887,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4444203674793243,0.4444218277931213,-1.4625893527409062e-06,670.4140625,0.0005496239755302,20.0830135345459,1895.4371337890625,9.08413314819336,0.0,0.2391948699951172,1.0,0.2525624632835388,3.0,1.0,1.0
18149400,303.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0010118712671101,303.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0132954977452754,0.0137475980445742,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.6233368515968323,0.0760098323225975,0.0540710985660553,302.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334167480469,0.0,0.0,0.0010655492078512,303.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334167480469,0.0,0.0,0.0050545064732432,284.3374938964844,284.95001220703125,290.95001220703125,289.7266845703125,299.1728210449219,303.0451354980469,284.3072814941406,1.0,0.12724369764328,0.0,0.0,1.0,1.0,-0.0899412333965301,4.529729125124504e-08,0.0899411886930465,-0.0287758875638246,5.551115123125783e-17,0.050000000745058,1.0,25.07836151123047,25.0,2199.940185546875,-800.4305419921875,3.915164470672608,0.0,283.1499938964844,285.98211669921875,292.2320251464844,292.3887634277344,309.6203918457031,309.2792358398437,283.1499938964844,18000.0,18000.0,313.1499938964844,3020.667236328125,19080.0,1.0,0.0,0.3008753955364227,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.558937668800354,0.5589399933815002,-2.2957044620852685e-06,700.5315551757812,0.0002709616965148,20.0830135345459,1895.4371337890625,17.974634170532227,0.0,0.2391948699951172,1.0,0.3172785937786102,3.0,1.0,1.0
18149460,303.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,0.0010119576472789,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0131032457575201,0.0135649284347891,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3181457519531,0.6223474740982056,0.0756292268633842,0.0538026504218578,302.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0010656401282176,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0050549376755952,284.3269958496094,284.95001220703125,290.95001220703125,289.7171325683594,299.1726379394531,303.0449523925781,284.3252868652344,1.0,0.1272248476743698,0.0,0.0,1.0,1.0,-0.0894006118178367,4.5023615058426e-08,0.0894005671143531,-0.0286036394536495,5.551115123125783e-17,0.050000000745058,1.0,25.077651977539062,25.0,2392.648681640625,-937.152099609375,3.89096999168396,0.0,283.1499938964844,286.17657470703125,292.2236633300781,292.3855895996094,311.4688720703125,311.13592529296875,283.1499938964844,18000.0,18000.0,313.1499938964844,4398.685546875,19080.0,1.0,0.0,0.1590684056282043,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6745641827583313,0.6745675206184387,-3.343486696394393e-06,751.9008178710938,0.0001432534627383,20.0830135345459,1895.4371337890625,31.594539642333984,0.0,0.2391948699951172,1.0,0.3774612247943878,3.0,1.0,1.0
18149520,303.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.497314453125,0.0,0.0,0.0010120390215888,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0129138361662626,0.0133842220529913,303.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269348144531,0.6213775277137756,0.0752635225653648,0.0535413771867752,302.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5066223144531,0.0,0.0,0.0010657258098945,303.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5066223144531,0.0,0.0,0.0050553441978991,284.3253479003906,284.95001220703125,290.95001220703125,289.7076110839844,299.1724548339844,303.0447998046875,284.3591613769531,1.0,0.1272061914205551,0.0,0.0,1.0,1.0,-0.088870920240879,4.475550596794165e-08,0.0888708755373954,-0.0284348893910646,5.551115123125783e-17,0.050000000745058,1.0,25.07686996459961,25.0,2525.685791015625,-1002.1463623046876,3.867260694503784,0.0,283.1499938964844,286.383544921875,292.2252197265625,292.39306640625,312.34344482421875,312.03338623046875,283.1499938964844,18000.0,18000.0,313.1499938964844,5806.8486328125,20160.0,1.0,0.0,0.0906196609139442,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7750566005706787,0.7750610113143921,-4.413865099195391e-06,801.9761962890625,8.161005825968459e-05,20.0830135345459,1895.4371337890625,47.922813415527344,0.0,0.2391948699951172,1.0,0.4348026812076568,3.0,1.0,1.0
18149580,303.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4871826171875,0.0,0.0,0.0010121105005964,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0127283418551087,0.0132067492231726,303.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34912109375,0.6204482316970825,0.0749190300703048,0.0532929189503192,302.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,0.0010658011306077,303.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,0.0050557013601064,284.3352966308594,284.95001220703125,290.95001220703125,289.6980895996094,299.1722412109375,303.04461669921875,284.4001159667969,1.0,0.1271877735853195,0.0,0.0,1.0,1.0,-0.0883604064583778,4.44971313129372e-08,0.0883603617548942,-0.0282722599804401,5.551115123125783e-17,0.050000000745058,1.0,25.075931549072266,25.0,2613.22021484375,-1033.0328369140625,3.844390392303467,0.0,283.1499938964844,286.559814453125,292.23541259765625,292.4086303710937,312.761962890625,312.4791564941406,283.1499938964844,18000.0,18000.0,313.1499938964844,7413.28125,20160.0,1.0,0.0,0.0574418455362319,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8757264018058777,0.8757320046424866,-5.634937224385794e-06,843.2100219726562,5.17308471899014e-05,20.0830135345459,1895.4371337890625,69.12703704833984,0.0,0.2391948699951172,1.0,0.4866959750652313,3.0,1.0,1.0
18149640,303.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4796142578125,0.0,0.0,0.0010121702216565,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568420410156,0.0,0.0125469928607344,0.0130331125110387,303.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804016113281,0.6195699572563171,0.0745969489216804,0.0530598573386669,302.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877624511719,0.0,0.0,0.0010658639948815,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877624511719,0.0,0.0,0.0050559998489916,284.35595703125,284.95001220703125,290.95001220703125,289.6886291503906,299.17205810546875,303.04443359375,284.4441833496094,1.0,0.127169668674469,0.0,0.0,1.0,1.0,-0.0878728628158569,4.42504131115129e-08,0.0878728181123733,-0.0281169489026069,0.0,0.050000000745058,1.0,25.07480812072754,25.0,2226.33544921875,-1046.7781982421875,3.822523832321167,0.0,283.1539001464844,286.6935729980469,292.23614501953125,292.3966979980469,312.962890625,312.7017822265625,278.1499938964844,1075.15576171875,18000.0,313.1499938964844,8920.1884765625,21240.0,0.0,0.0,0.0413263365626335,0.0,0.0,0.0,0.0,1.0,0.0,0.0385971665382385,0.0733473300933837,1.0109899584165303e-09,1.0421291589736938,1.042128562927246,6.094298328207515e-07,0.9606168866157532,0.9606236219406128,-6.780358035030076e-06,0.0,3.721758184838109e-05,0.1921492218971252,28.199838638305664,91.24176788330078,0.0,0.0,0.0,0.5354611277580261,4.0,0.0,1.0
18149700,303.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753723144531,0.0,0.0,0.0010122183011844,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912353515625,0.0,0.0123703889548778,0.0128634674474596,303.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.618745744228363,0.0743011832237243,0.0528428144752979,302.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48297119140625,0.0,0.0,0.0010659146355465,303.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48297119140625,0.0,0.0,0.0050562401302158,284.3897399902344,284.95001220703125,290.95001220703125,289.6792297363281,299.171875,303.04425048828125,284.593017578125,1.0,0.1271518915891647,0.0,0.0,1.0,1.0,-0.0874092355370521,4.4015820321874344e-08,0.0874091908335685,-0.0279692634940147,0.0,0.050000000745058,1.0,25.073505401611328,25.0,1907.7689208984373,-1052.525146484375,3.801702976226807,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.0597229003906,312.8185729980469,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,10564.3037109375,21240.0,0.0,0.0,0.0334884151816368,0.0,0.0,0.0,0.0,1.0,0.0,1.3223069456069507e-14,1.3325552819390754e-14,7.518586445731999e-20,6.98019279096046e-13,6.9801716490181e-13,2.146733040102732e-18,1.045402765274048,1.0454107522964478,-8.030072422116064e-06,0.0,3.0158922527334653e-05,3.2402991697873755e-26,1.9572241748264892e-23,117.59651947021484,0.0,0.0,0.0,0.5786441564559937,4.0,0.0,1.0
18149760,303.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,0.0010122440289705,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0122033860534429,0.0127003472298383,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.618024468421936,0.0740631148219108,0.0526539832353591,302.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,0.0010659416439011,303.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,0.0050563681870698,284.45831298828125,284.95001220703125,290.95001220703125,289.6699523925781,299.17169189453125,303.0440979003906,284.82867431640625,1.0,0.1271345615386963,0.0,0.0,1.0,1.0,-0.0869871079921722,4.3802284466210046e-08,0.0869870632886886,-0.0278348997235298,0.0,0.050000000745058,1.0,25.07183837890625,25.0,1762.89453125,-1054.1513671875,3.782681226730346,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1064147949219,312.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,12015.8837890625,22320.0,0.0,0.0,0.0296576023101806,0.0,0.0,0.0,0.0,1.0,0.0,1.6410032040530038e-29,1.6654428036574474e-29,6.997421058121495e-32,-8.509865603895741e-19,-8.490690523320996e-19,-1.9175028068163018e-21,1.1149132251739502,1.114922285079956,-9.133438652497716e-06,0.0,2.670897811185569e-05,0.0,-0.0,142.64845275878906,0.0,0.0,0.0,0.6190259456634521,4.0,0.0,1.0
18149820,303.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901733398437,0.0,0.0,0.0010122265666723,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0120511865243315,0.0125488359481096,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.6175036430358887,0.0739161148667335,0.0525175854563713,302.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,0.0010659232502803,303.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,0.0050562811084091,284.5791931152344,284.95001220703125,290.95001220703125,289.6607971191406,299.1715087890625,303.0439147949219,285.11920166015625,1.0,0.1271179020404815,0.0,0.0,1.0,1.0,-0.0866414606571197,4.362750161135409e-08,0.0866414159536361,-0.0277250204235315,0.0,0.050000000745058,1.0,25.06944465637207,25.0,1694.9998779296875,-1054.421875,3.7669601440429688,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1289978027344,312.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,13573.5400390625,22320.0,0.0,0.0,0.0277845859527587,0.0,0.0,0.0,0.0,1.0,0.0,3.968743497676104e-40,4.7679460508344766e-40,1.7267220066949691e-40,4.9319278852346136e-21,3.5074190689449466e-21,1.4245089172638621e-21,1.184976577758789,1.1849868297576904,-1.0317434316675644e-05,0.0,2.502218012523372e-05,0.0,0.0,171.26695251464844,0.0,0.0,0.0,0.6541927456855774,4.0,0.0,1.0
18149880,303.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,0.0010121524101123,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0119164232164621,0.0124126374721527,303.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.6172567009925842,0.0738774240016937,0.0524513274431228,302.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,0.0010658452520146,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,0.0050559109076857,284.7565612792969,284.95001220703125,290.95001220703125,289.6517639160156,299.1713256835937,303.0437927246094,285.443603515625,1.0,0.1271021664142608,0.0,0.0,1.0,1.0,-0.0863978713750839,4.3504389424242624e-08,0.0863978266716003,-0.0276477318257093,0.0,0.050000000745058,1.0,25.06610870361328,25.0,1646.435302734375,-1054.24951171875,3.75564217567444,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.139892578125,312.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,14884.8740234375,23400.0,0.0,0.0,0.0268676504492759,0.0,0.0,0.0,0.0,1.0,0.0,-4.0777785311852185e-43,-4.44211613190967e-43,-2.648454097573905e-43,6.375126217385933e-21,3.218779079397257e-21,3.156347137988677e-21,1.2408971786499023,1.2409085035324097,-1.131419776356779e-05,0.0,2.41964098677272e-05,0.0,0.0,196.67626953125,0.0,0.0,0.0,0.6872069239616394,4.0,0.0,1.0
18149940,303.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.558837890625,0.0,0.0,0.0010120186489075,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0117993168532848,0.012293099425733,303.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.6173124313354492,0.0739491879940033,0.0524619854986667,302.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0010657043894752,303.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0050552426837384,284.9851989746094,284.95001220703125,290.95001220703125,289.6429443359375,299.1744079589844,303.0470886230469,285.7876281738281,1.0,0.1270875930786132,0.0,0.0,1.0,1.0,-0.0862660780549049,4.343785064975236e-08,0.0862660333514213,-0.0276060886681079,0.0,0.050000000745058,0.9556657075881958,25.061805725097656,25.0,1602.03271484375,-1053.644287109375,3.749154090881348,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1451416015625,312.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16384.85546875,23400.0,0.0,0.0,0.0264140032231807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.4186679062314736e-21,3.210069853055225e-21,3.2085980531762487e-21,1.2977758646011353,1.2977882623672483,-1.2398736544128042e-05,0.0,2.37878648476908e-05,0.0,0.0,225.2571258544922,0.0,0.0,0.0,0.7153297662734985,4.0,0.0,1.0
18150000,303.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0010118305217474,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0116985365748405,0.0121896490454673,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.6176627278327942,0.0741250365972518,0.0525477081537246,302.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0010655062505975,303.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0050543029792606,285.255859375,284.95001220703125,290.95001220703125,289.63433837890625,299.1835021972656,303.05767822265625,286.1429443359375,1.0,0.1270743906497955,0.0,0.0,1.0,1.0,-0.0862432047724723,4.342641091170663e-08,0.0862431600689888,-0.0275991484522819,0.0,0.050000000745058,0.7194250822067261,25.05665779113769,25.0,1561.3172607421875,-1052.2169189453125,3.747383117675781,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.147705078125,312.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22160.015625,22320.0,0.0,0.0,0.0261714104562997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.419694207958279e-21,3.2098640676440453e-21,3.2098301403142336e-21,1.2847888469696045,1.2848023176193235,-1.3531666809285524e-05,0.0,2.356938966840972e-05,0.0,0.0,234.6316070556641,0.0,0.0,0.0,0.7167940735816956,4.0,0.0,1.0
18150060,303.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,0.0010115957120433,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0116120744496583,0.0121006993576884,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.6182830929756165,0.0743962451815605,0.0527032352983951,302.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0010652589844539,303.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0050531299784779,285.55865478515625,284.95001220703125,290.95001220703125,289.6259460449219,299.19683837890625,303.0741577148437,286.50787353515625,1.0,0.1270626932382583,0.0,0.0,1.0,1.0,-0.0863211005926132,4.3465949062238e-08,0.0863210633397102,-0.0276243016123771,0.0,0.050000000745058,0.3658930659294128,25.05082893371582,25.0,1532.1097412109375,-1041.00927734375,3.749988079071045,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1491394042969,312.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,46123.28515625,22320.0,0.0,0.0,0.0258762091398239,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.4197168261781534e-21,3.20985881698586e-21,3.209858009192293e-21,0.8723514080047607,0.8723657727241516,-1.4358734915731476e-05,0.0,2.3303538910113275e-05,0.0,0.0,137.65647888183594,0.0,0.0,0.0,0.6086637377738953,4.0,0.0,1.0
18150120,303.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,0.0010113223688676,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0115379514172673,0.0120243253186345,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.6191456913948059,0.0747566297650337,0.0529228374361991,302.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,0.001064971089363,303.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,0.0050517641939222,285.88580322265625,284.95001220703125,290.95001220703125,289.6178283691406,299.2115173339844,303.0935363769531,286.8798522949219,1.0,0.1270526051521301,0.0,0.0,1.0,1.0,-0.086490660905838,4.3551850126277714e-08,0.0864906162023544,-0.0276786517351865,0.0,0.050000000745058,0.0,25.044479370117188,25.0,1486.6678466796875,-947.5597534179688,3.7565858364105225,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1512451171875,312.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,51689.6796875,21240.0,0.0,0.0,0.0241048838943243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.4197168261781534e-21,3.2098584130890767e-21,3.209858211140685e-21,0.2032707035541534,0.2032826691865921,-1.1972391803283244e-05,0.0,2.170832340198104e-05,0.0,0.0,22.36543273925781,0.0,0.0,0.0,0.4635213613510132,4.0,0.0,1.0
