time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150180,303.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0010110145667567,303.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0114744491875171,0.0119588086381554,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.6202371120452881,0.0752045214176178,0.0532046519219875,302.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0010646469891071,303.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0050502270460128,286.23095703125,284.95001220703125,290.95001220703125,289.6100158691406,299.2195739746094,303.10650634765625,287.249755859375,1.0,0.1270442306995391,0.0,0.0,1.0,1.0,-0.0867476090788841,4.368196826476378e-08,0.0867475643754005,-0.0277608465403318,0.0,0.050000000745058,0.0,25.037702560424805,25.0,1169.6612548828125,-0.0,3.766998052597046,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,2.223328920081257e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,2.0958085267253068e-10,2.0958612623189763e-10,-5.2629015749106655e-15,0.0,0.0,0.0,0.0,1.0188697933448412e-17,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,303.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0010106785921379,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0114196287468075,0.0119024692103266,303.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.621533215045929,0.0757286697626113,0.0535440109670162,302.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0010642933193594,303.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0050485488027334,286.5866394042969,284.95001220703125,290.95001220703125,289.6025085449219,299.22369384765625,303.1146545410156,287.59063720703125,1.0,0.1270376145839691,0.0,0.0,1.0,1.0,-0.0870843902230262,4.385247720506413e-08,0.0870843455195427,-0.0278684496879577,0.0,0.050000000745058,0.0,25.03061866760254,25.0,875.7538452148438,-0.0,3.78090500831604,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,-2.0263840253911605e-19,-2.056423735570877e-19,3.003979903700912e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,303.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0010103291133418,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0113705266267061,0.0118530225008726,303.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.6229701638221741,0.0762868151068687,0.0539252758026123,302.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0010639252141118,303.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0050468030385673,286.9411926269531,284.95001220703125,290.95001220703125,289.5953369140625,299.2260131835937,303.119873046875,287.9024963378906,1.0,0.1270327568054199,0.0,0.0,1.0,1.0,-0.0874796211719513,4.405252340689003e-08,0.0874795764684677,-0.0279945470392704,0.0,0.050000000745058,0.0,25.02349853515625,25.0,755.1675415039062,-0.0,3.797396659851074,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,1.0748804932168854e-20,1.5129162484163286e-20,-4.380358359788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,303.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0010099965147674,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0113245090469717,0.0118076736107468,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.624406099319458,0.0768331959843635,0.0543107762932777,302.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0010635749204084,303.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0050451415590941,287.2860412597656,284.95001220703125,290.95001220703125,289.58856201171875,299.2274780273437,303.1233825683594,288.2159423828125,1.0,0.127029463648796,0.0,0.0,1.0,1.0,-0.0878849923610687,4.4257664200131344e-08,0.0878849476575851,-0.0281237419694662,0.0,0.050000000745058,0.0,25.01688766479492,25.0,703.3594360351562,-0.0,3.814409255981445,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,5.030669743580647e-21,7.663326735498728e-21,-2.6326569919180808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,303.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0010096890619024,303.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.011280701495707,0.0117648020386695,303.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.6258000135421753,0.0773695036768913,0.0546887516975402,302.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0010632511693984,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0050436058081686,287.6215209960937,284.95001220703125,290.95001220703125,289.5821533203125,299.22857666015625,303.1258239746094,288.5320129394531,1.0,0.127027541399002,0.0,0.0,1.0,1.0,-0.0882845222949981,4.445986334644658e-08,0.0882844775915145,-0.0282510630786418,0.0,0.050000000745058,0.0,25.010915756225582,25.0,674.505615234375,-0.0,3.83125352859497,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,-4.934150125337283e-21,-7.53559195434464e-21,2.601442232904141e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,303.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0010094029130414,303.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0112391496077179,0.0117240436375141,303.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.6271641254425049,0.0779017731547355,0.0550617612898349,302.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0010629498865455,303.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0050421766936779,287.9507141113281,284.95001220703125,290.95001220703125,289.5762023925781,299.2294616699219,303.1276550292969,288.84747314453125,1.0,0.1270268708467483,0.0,0.0,1.0,1.0,-0.0886808037757873,4.466043890261062e-08,0.0886807590723037,-0.0283773597329854,0.0,0.050000000745058,0.0,25.0054931640625,25.0,653.7451171875,-0.0,3.848033428192138,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,-4.933938483422743e-21,-7.535801980672047e-21,2.6018639011460872e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,303.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0010091331787407,303.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0112000480294227,0.0116855446249246,303.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.6285153031349182,0.0784350931644439,0.0554338134825229,302.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0010626658331602,303.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0050408290699124,288.27569580078125,284.95001220703125,290.95001220703125,289.5706787109375,299.2302551269531,303.12908935546875,289.15972900390625,1.0,0.1270273625850677,0.0,0.0,1.0,1.0,-0.0890787914395332,4.486189553176701e-08,0.0890787467360496,-0.0285042058676481,0.0,0.050000000745058,0.0,25.000518798828125,25.0,635.8448486328125,-0.0,3.8649535179138175,0.0,283.154541015625,286.69903564453125,292.2173767089844,292.3909606933594,313.1511535644531,311.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4197160183845865e-21,3.209858009192293e-21,3.209858009192293e-21,-4.933927578209589e-21,-7.535809250814149e-21,2.601881470656169e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,303.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0010088762501254,303.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0111634759232401,0.0116494139656424,303.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.6298653483390808,0.0789726078510284,0.0558077245950698,302.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0010623952839523,303.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0050395457074046,288.5971984863281,284.95001220703125,290.95001220703125,289.5656433105469,299.2310485839844,303.1303405761719,289.46600341796875,1.0,0.1270289272069931,0.0,0.0,1.0,1.0,-0.0894819572567939,4.5065988274473057e-08,0.0894819125533104,-0.0286327041685581,1.0,0.050000000745058,0.0,24.99591445922852,25.0,853.7013549804688,-0.0,3.882157564163208,0.0,283.1569519042969,287.5329895019531,292.18670654296875,292.38629150390625,313.1511535644531,311.1872863769531,283.1499938964844,7150.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1058578938245773,0.1058721765875816,9.244439524991321e-08,1.82910418510437,1.829093217849732,1.0977726560668088e-05,-4.9339267704160215e-21,-7.535808443020582e-21,2.601881470656169e-21,334.2784423828125,0.0,1.90131151676178,508.372802734375,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18150660,303.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0010086353868246,303.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.011123776435852,0.0116145620122551,303.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.6311992406845093,0.0794740542769432,0.0561789609491825,302.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.001062141614966,303.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0050383424386382,288.8824157714844,284.95001220703125,290.95001220703125,289.5611267089844,299.23223876953125,303.1319580078125,288.9432373046875,1.0,0.1270314753055572,0.0,0.0,1.0,1.0,-0.0898835882544517,4.526927099846034e-08,0.0898835435509681,-0.0287605710327625,1.0,0.050000000745058,0.0,24.99172782897949,25.0,2380.646728515625,-0.0,3.89935564994812,0.0,283.17779541015625,293.8489074707031,292.293212890625,292.6197509765625,313.1511535644531,311.1872863769531,283.1499938964844,14343.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1499974429607391,0.1879460364580154,3.300830053731829e-09,4.255139350891113,4.255129337310791,9.877620868792292e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,2580.264892578125,0.0,5.823912620544434,1893.935791015625,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18150720,303.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.001008513267152,303.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0110411997884511,0.011559734120965,303.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8947448730469,0.632106363773346,0.0796540528535842,0.0564333423972129,302.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0010620129760354,303.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0050377324223518,288.9347839355469,284.95001220703125,290.95001220703125,289.5571594238281,299.2333984375,303.1335144042969,288.0998840332031,1.0,0.1270342618227005,0.0,0.0,1.0,1.0,-0.0901220440864563,4.538959430533397e-08,0.0901219919323921,-0.028835505247116,1.0,0.050000000745058,0.0,24.98981094360352,25.0,2662.87060546875,-0.0,3.909651756286621,0.0,283.17730712890625,293.05743408203125,292.6349182128906,293.0124206542969,313.1511535644531,311.1872863769531,283.1499938964844,13832.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0150695666670799,1.0,0.0,0.0,0.1472978889942169,0.3181592226028442,2.8867355172934595e-09,4.265581130981445,4.265571117401123,9.78885691438336e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,2404.2607421875,0.0,9.656972885131836,1895.390380859375,-0.0,0.0,0.2048682421445846,1.0,0.0,3.0,1.0,0.0
18150780,303.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0010086618131026,303.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0108899688348174,0.0114500317722558,303.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.6319539546966553,0.0793554782867431,0.0563945099711418,302.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.001062169438228,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0050384746864438,288.6976623535156,284.95001220703125,290.95001220703125,289.5537414550781,299.23394775390625,303.1343078613281,287.3612060546875,1.0,0.127035766839981,0.0,0.0,1.0,1.0,-0.0899450853466987,4.5299412221311286e-08,0.0899450406432151,-0.0287775602191686,1.0,0.050000000745058,0.0,24.992799758911133,25.0,2668.79931640625,-0.0,3.90224838256836,0.0,283.1734924316406,291.67059326171875,292.89093017578125,293.2193908691406,313.1511535644531,311.1872863769531,283.1499938964844,15019.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0628164112567901,1.0,0.0,0.0,0.1534950584173202,0.3972843587398529,3.0044360332937e-09,4.265914440155029,4.265904903411865,9.786011105461512e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,1936.904052734375,0.0,13.209816932678224,1895.435791015625,-0.0,0.0,0.2163667827844619,1.0,0.0,3.0,1.0,0.0
18150840,303.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65509033203125,0.0,0.0,0.0010090842843055,303.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0106759052723646,0.0112773468717932,303.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.6306723356246948,0.0786543413996696,0.0560429506003856,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.001062614377588,303.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0050405850633978,288.2657470703125,284.95001220703125,290.95001220703125,289.5509033203125,299.23358154296875,303.134033203125,286.7584533691406,1.0,0.1270347535610199,0.0,0.0,1.0,1.0,-0.0893195942044258,4.498224370763637e-08,0.0893195495009422,-0.0285768900066614,1.0,0.050000000745058,0.0,25.00058937072754,25.0,2624.7333984375,-0.0,3.875654220581055,0.0,283.1692810058594,290.37652587890625,293.0512084960937,293.3518371582031,313.1511535644531,311.1872863769531,283.1499938964844,15923.9345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1216077357530593,1.0,0.0,0.0,0.1580557376146316,0.4427696466445923,3.099631440406369e-09,4.265923976898193,4.265914440155029,9.785930160433054e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,1661.7666015625,0.0,15.68516445159912,1895.43701171875,-0.0,0.0,0.2242961674928665,1.0,0.0,3.0,1.0,0.0
18150900,303.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0010096919722855,303.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0104178776964545,0.0110538769513368,303.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.6285533308982849,0.0777013003826141,0.0554613955318927,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,0.0010632541961967,303.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,0.0050436202436685,287.7516174316406,284.95001220703125,290.95001220703125,289.5486755371094,299.2325744628906,303.1329040527344,286.276123046875,1.0,0.1270306855440139,0.0,0.0,1.0,1.0,-0.0883587077260017,4.4495539697209097e-08,0.0883586630225181,-0.0282697919756174,1.0,0.050000000745058,0.0,25.011445999145508,25.0,2493.3662109375,-0.0,3.834623098373413,0.0,283.1654357910156,289.3023376464844,293.1495666503906,293.428466796875,313.1511535644531,311.1872863769531,283.1499938964844,16587.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1871755123138427,1.0,0.0,0.0,0.161319226026535,0.4692452251911163,3.168354911764481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,1441.3297119140625,0.0,17.358102798461914,1895.4371337890625,-0.0,0.0,0.2296449393033981,1.0,0.0,3.0,1.0,0.0
18150960,303.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0010103828972205,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0101356133818626,0.0107982074841856,303.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.625952959060669,0.0766323432326316,0.054752055555582,302.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,0.0010639817919582,303.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,0.00504707172513,287.2344055175781,284.95001220703125,290.95001220703125,289.547119140625,299.2315368652344,303.13165283203125,285.8796081542969,1.0,0.1270235031843185,0.0,0.0,1.0,1.0,-0.0872065350413322,4.3912287139846746e-08,0.0872064977884292,-0.0279021300375461,1.0,0.050000000745058,0.0,25.02345466613769,25.0,2397.2265625,-0.0,3.785261392593384,0.0,283.16217041015625,288.4586181640625,293.2011108398437,293.46173095703125,313.1511535644531,311.1872863769531,283.1499938964844,17059.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2555728256702423,1.0,0.0,0.0,0.1636010110378265,0.4842801690101623,3.216603872147061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,1264.6663818359375,0.0,18.44370460510254,1895.4371337890625,-0.0,0.0,0.2331763356924057,1.0,0.0,3.0,1.0,0.0
18151020,303.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0010154986521229,303.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0047591179609298,303.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.6226819157600403,0.0755364447832107,0.0539974197745323,302.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0010693689109757,303.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0050726258195936,286.7637939453125,284.95001220703125,290.95001220703125,289.54620361328125,299.2325439453125,303.1305236816406,285.5479736328125,1.0,0.1269890666007995,0.0,0.0,1.0,1.0,-0.0790979266166687,3.979732099423927e-08,0.0790978893637657,-0.0252781081944704,1.0,0.050000000745058,0.0,25.11505508422852,25.0,2286.44970703125,-0.0,3.438473463058472,0.0,283.1595458984375,287.8246459960937,293.0028076171875,293.381103515625,313.1511535644531,311.1872863769531,283.1499938964844,17386.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960640788078308,1.0,0.0,0.0,0.1651604622602462,0.4925447106361389,3.249672531069336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,1122.0626220703125,0.0,19.124147415161133,1895.4371337890625,-0.0,108.68011474609376,0.2354628592729568,1.0,0.0,3.0,1.0,0.0
18151080,303.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,0.0010182082187384,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0012416788376867,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.6196163296699524,0.0744830071926117,0.0532456785440444,302.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0010722222505137,303.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0050861607305705,286.3785095214844,284.95001220703125,290.95001220703125,289.5459899902344,299.2336730957031,303.13250732421875,285.24560546875,1.0,0.1269426196813583,0.0,0.0,1.0,1.0,-0.0739962086081504,3.7233760963317764e-08,0.0739961713552475,-0.0236858054995536,1.0,0.050000000745058,0.0,25.15863800048828,25.0,2125.34375,-0.0,3.2181804180145264,0.0,283.157470703125,287.3436889648437,292.6965026855469,293.0745849609375,313.1511535644531,311.1872863769531,283.1499938964844,17606.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29505455493927,1.0,0.0,0.0,0.1662046611309051,0.4969051778316498,3.271857895725816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,1006.3028564453124,0.0,19.53829765319824,1895.4371337890625,-0.0,105.08645629882812,0.2369182109832763,1.0,0.0,3.0,1.0,0.0
18151140,303.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0010183349950239,303.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0010776439448818,303.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.6168830990791321,0.0734878778457641,0.0525298826396465,302.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0010723557788878,303.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0050867940299212,286.0321350097656,284.95001220703125,290.95001220703125,289.5465087890625,299.23681640625,303.1376953125,284.9951477050781,1.0,0.1269047111272812,0.0,0.0,1.0,1.0,-0.0729423686861991,3.6702758166029525e-08,0.0729423314332962,-0.0233523063361644,1.0,0.050000000745058,0.0,25.156137466430664,25.0,2001.0321044921875,-0.0,3.171182155609131,0.0,283.15582275390625,286.95635986328125,292.53729248046875,292.82489013671875,313.1511535644531,311.1872863769531,283.1499938964844,17752.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846401631832123,1.0,0.0,0.0,0.1668904572725296,0.4990756809711456,3.286447336492415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,914.5352783203124,0.0,19.78348159790039,1895.4371337890625,-0.0,44.73382186889648,0.2378290593624115,1.0,0.0,3.0,1.0,0.0
18151200,303.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0010183291742578,303.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0010724720777943,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.6142203211784363,0.072543017566204,0.05185217410326,302.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0010723496088758,303.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0050867651589214,285.71783447265625,284.95001220703125,290.95001220703125,289.5477905273437,299.2411193847656,303.1441345214844,284.7898864746094,1.0,0.126868337392807,0.0,0.0,1.0,1.0,-0.0721228495240211,3.6289069527128965e-08,0.0721228122711181,-0.0230908151715993,1.0,0.050000000745058,0.0,25.15142822265625,25.0,1906.575439453125,-0.0,3.134350061416626,0.0,283.154541015625,286.6434936523437,292.4980163574219,292.71209716796875,313.1511535644531,311.1872863769531,283.1499938964844,17846.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770504951477051,1.0,0.0,0.0,0.1673330068588256,0.5000614523887634,3.295870021347013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,842.5147094726562,0.0,19.924739837646484,1895.4371337890625,-0.0,8.289390563964844,0.2383899092674255,1.0,0.0,3.0,1.0,0.0
18151260,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0010183154372498,303.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0010723384330049,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.6115574836730957,0.0716244727373123,0.051200695335865,302.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0010723351733759,303.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0050866962410509,285.4372253417969,284.95001220703125,290.9482727050781,289.5486755371094,299.24530029296875,303.1505432128906,284.6210021972656,1.0,0.1268331408500671,0.0,0.0,1.0,1.0,-0.0713407918810844,3.5894291983140654e-08,0.0713407546281814,-0.022841140627861,1.0,0.050000000745058,0.0,25.146717071533203,25.0,1856.1187744140625,-0.0,3.099202871322632,0.0,283.1535339355469,286.3973388671875,292.4895935058594,292.67352294921875,313.1511535644531,311.1872863769531,283.1499938964844,17906.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2707290649414062,1.0,0.0,0.0,0.1676139682531356,0.5004363656044006,3.301855677761978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,786.8306274414062,0.0,20.00382232666016,1895.4371337890625,-0.0,3.325497099915253e-10,0.2387297451496124,1.0,0.0,3.0,1.0,0.0
18151320,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0010183005360886,303.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0010723198065534,303.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.6088870763778687,0.0707440748810768,0.0505708418786525,302.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0010723195737227,303.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0050866222009062,285.1907958984375,284.95001220703125,290.9432067871094,289.54803466796875,299.2484130859375,303.15631103515625,284.4818420410156,1.0,0.1267990320920944,0.0,0.0,1.0,1.0,-0.0705848112702369,3.5512783824742655e-08,0.0705847740173339,-0.0225999411195516,1.0,0.050000000745058,0.0,25.14211845397949,25.0,1805.437744140625,-0.0,3.065248250961304,0.0,283.1527404785156,286.2129821777344,292.4677734375,292.6449890136719,313.1511535644531,311.1872863769531,283.1499938964844,17943.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2617062628269195,1.0,0.0,0.0,0.1677896082401275,0.5005164742469788,3.305598683667199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,744.4931030273438,0.0,20.046615600585938,1895.4371337890625,-0.0,0.0,0.2389322221279144,1.0,0.0,3.0,1.0,0.0
18151380,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.001018275739625,303.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0010722934966906,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.6063058376312256,0.0699222832918167,0.0499744527041912,302.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0010722933802753,303.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0050864978693425,284.9772033691406,284.95001220703125,290.93487548828125,289.5459289550781,299.25,303.1612243652344,284.3667907714844,1.0,0.1267660707235336,0.0,0.0,1.0,1.0,-0.0698688924312591,3.5151739297134554e-08,0.0698688626289367,-0.0223720520734787,0.9849774837493896,0.050000000745058,0.0,25.1374740600586,25.0,1756.9296875,-0.0,3.0330822467803955,0.0,283.1521301269531,286.0635986328125,292.4389343261719,292.6112060546875,313.1511535644531,311.1872863769531,283.1499938964844,17966.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2496996372938156,1.0,0.0,0.0,0.1678977608680725,0.500469982624054,3.3079041728001357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,709.03076171875,0.0,20.06880187988281,1895.4371337890625,-0.0,0.0,0.2390507161617279,1.0,0.0,3.0,1.0,0.0
18151440,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0010182332480326,303.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0010722487932071,303.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.551513671875,0.6038732528686523,0.0691661089658737,0.0494226105511188,302.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0010722485603764,303.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0050862859934568,284.7938232421875,284.95001220703125,290.92340087890625,289.5423889160156,299.2499389648437,303.16522216796875,284.27099609375,1.0,0.1267343014478683,0.0,0.0,1.0,1.0,-0.0692062601447105,3.4817990268720684e-08,0.0692062303423881,-0.0221621468663215,0.8404814600944519,0.050000000745058,0.0,25.132646560668945,25.0,1712.9591064453125,-0.0,3.0032691955566406,0.0,283.15167236328125,285.9372253417969,292.4051513671875,292.572998046875,313.1511535644531,311.1872863769531,283.1499938964844,17980.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2344886064529419,1.0,0.0,0.0,0.1679632663726806,0.5003808736801147,3.309300611320508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,678.527587890625,0.0,20.079578399658203,1895.4371337890625,-0.0,0.0,0.2391185462474823,1.0,0.0,3.0,1.0,0.0
18151500,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0010181749239563,303.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0010721873259171,303.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.601594090461731,0.0684680119156837,0.0489140935242176,302.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0010721872095018,303.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0050859944894909,284.6373596191406,284.95001220703125,290.9089050292969,289.5374755859375,299.2481994628906,303.1683654785156,284.190673828125,1.0,0.1267037689685821,0.0,0.0,1.0,1.0,-0.0685954689979553,3.451101093787656e-08,0.0685954317450523,-0.0219703130424022,0.6573556065559387,0.050000000745058,0.0,25.127674102783203,25.0,1673.7763671875,-0.0,2.975746393203736,0.0,283.1513061523437,285.8288879394531,292.3676452636719,292.5314025878906,313.1511535644531,311.1872863769531,283.1499938964844,17989.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2158897370100021,1.0,0.0,0.0,0.1680023521184921,0.5002888441085815,3.3101341667673982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,652.138916015625,0.0,20.084306716918945,1895.4371337890625,-0.0,0.0,0.2391565293073654,1.0,0.0,3.0,1.0,0.0
18151560,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0010181058896705,303.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0010721146827563,303.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.5994507074356079,0.0678191184997558,0.0484431087970733,302.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.001072114566341,303.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0050856499001383,284.5043029785156,284.95001220703125,290.8914794921875,289.5311889648437,299.24481201171875,303.17071533203125,284.1229858398437,1.0,0.1266744583845138,0.0,0.0,1.0,1.0,-0.0680296048521995,3.422762162585968e-08,0.0680295750498771,-0.0217951666563749,0.4416786134243011,0.050000000745058,0.0,25.12264442443848,25.0,1639.081787109375,-0.0,2.95021653175354,0.0,283.1510009765625,285.7357482910156,292.3273010253906,292.4873352050781,313.1511535644531,311.1872863769531,283.1499938964844,17994.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1938029676675796,1.0,0.0,0.0,0.1680252254009246,0.5002094507217407,3.3106215546752082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,629.2793579101562,0.0,20.08595085144043,1895.4371337890625,-0.0,0.0,0.2391770929098129,1.0,0.0,3.0,1.0,0.0
18151620,303.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0010180310346186,303.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0010720358695834,303.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2384338378906,0.5974220633506775,0.0672109574079513,0.0480036176741123,302.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0010720357531681,303.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0050852759741246,284.39129638671875,284.95001220703125,290.87127685546875,289.52362060546875,299.2397155761719,303.17242431640625,284.06561279296875,1.0,0.1266463845968246,0.0,0.0,1.0,1.0,-0.0675014853477478,3.3964507650807725e-08,0.0675014480948448,-0.0216352492570877,0.1984661221504211,0.050000000745058,0.0,25.11764144897461,25.0,1608.4010009765625,-0.0,2.926369428634644,0.0,283.1507873535156,285.655517578125,292.2848815917969,292.4415283203125,313.1511535644531,311.1872863769531,283.1499938964844,17996.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1681883186101913,1.0,0.0,0.0,0.168038323521614,0.5001469254493713,3.310900886788204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,609.4490356445312,0.0,20.08614730834961,1895.4371337890625,-0.0,0.0,0.2391877770423889,1.0,0.0,3.0,1.0,0.0
18151680,303.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0010179546661674,303.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0010719554265961,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.16455078125,0.5954874157905579,0.0666361898183822,0.0475900284945964,302.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0010719553101807,303.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.005084894131869,284.2953796386719,284.95001220703125,290.848388671875,289.5147705078125,299.23291015625,303.173583984375,284.01678466796875,1.0,0.1266194880008697,0.0,0.0,1.0,1.0,-0.0670044273138046,3.3718656311521045e-08,0.0670043900609016,-0.0214893873780965,5.551115123125783e-17,0.050000000745058,0.0,25.112735748291016,25.0,1581.2220458984375,-0.0,2.903917074203491,0.0,283.1506042480469,285.5862121582031,292.2409973144531,292.3945007324219,313.1511535644531,311.1872863769531,283.1499938964844,17998.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1390561610460281,1.0,0.0,0.0,0.1680456399917602,0.5001004338264465,3.3110569841454662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,592.2080078125,0.0,20.085750579833984,1895.4371337890625,-0.0,0.0,0.2391930073499679,1.0,0.0,3.0,1.0,0.0
18151740,303.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0010178801603615,303.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0010718768462538,303.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1017761230469,0.5936285257339478,0.0660886242985725,0.04719765111804,302.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0010718768462538,303.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0050845220685005,284.2138366699219,284.95001220703125,290.82293701171875,289.5047302246094,299.2242736816406,303.1742858886719,283.9750061035156,1.0,0.1265937387943267,0.0,0.0,1.0,1.0,-0.0665328428149223,3.3487570050283466e-08,0.0665328130125999,-0.0213566366583108,5.551115123125783e-17,0.050000000745058,0.0,25.10798072814941,25.0,1557.04736328125,-0.0,2.8826169967651367,0.0,283.1504821777344,285.5261535644531,292.1961669921875,292.3468017578125,313.1511535644531,311.1872863769531,283.1499938964844,17999.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064568534493446,1.0,0.0,0.0,0.1680496037006378,0.5000671744346619,3.3111415831399427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,577.1672973632812,0.0,20.085182189941406,1895.4371337890625,-0.0,0.0,0.239195317029953,1.0,0.0,3.0,1.0,0.0
18151800,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0010178099619224,303.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0010718030389398,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0482177734375,0.5918296575546265,0.0655632615089416,0.0468225255608558,302.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0010718029225245,303.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0050841714255511,284.1443786621094,284.95001220703125,290.79498291015625,289.49346923828125,299.2137756347656,303.17462158203125,283.9390869140625,1.0,0.1265690773725509,0.0,0.0,1.0,1.0,-0.0660820081830024,3.3268982235767914e-08,0.0660819709300994,-0.0212358124554157,5.551115123125783e-17,0.050000000745058,0.0,25.103412628173828,25.0,1535.4263916015625,-0.0,2.8622634410858154,0.0,283.1503601074219,285.47393798828125,292.1507568359375,292.2987670898437,313.1511535644531,311.1872863769531,283.1499938964844,17999.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0704727917909622,1.0,0.0,0.0,0.1680516749620437,0.5000441074371338,3.3111855479717182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,563.9906616210938,0.0,20.08463287353516,1895.4371337890625,-0.0,0.0,0.2391961514949798,1.0,0.0,3.0,1.0,0.0
18151860,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0010177457006648,303.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010717352852225,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023803710937,0.5900782942771912,0.0650560110807418,0.0464615225791931,302.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0010717351688072,303.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0050838505849242,284.0850830078125,284.95001220703125,290.76470947265625,289.4810791015625,299.201416015625,303.17462158203125,283.9080505371094,1.0,0.1265454441308975,0.0,0.0,1.0,1.0,-0.0656481757760047,3.3060739923485016e-08,0.0656481385231018,-0.0211250279098749,5.551115123125783e-17,0.050000000745058,0.0,25.099056243896484,25.0,1515.9581298828125,-0.0,2.842693328857422,0.0,283.1502990722656,285.42828369140625,292.1051025390625,292.25067138671875,313.1511535644531,311.1872863769531,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0312031507492065,1.0,0.0,0.0,0.1680526882410049,0.5000284314155579,3.3112070862983956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,552.3855590820312,0.0,20.08417510986328,1895.4371337890625,-0.0,0.0,0.2391962856054306,1.0,0.0,3.0,1.0,0.0
18151920,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0010176879586651,303.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0010716745164245,303.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9629821777344,0.588363766670227,0.0645636543631553,0.0461120419204235,302.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0010716744000092,303.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.005083561874926,284.0343322753906,284.95001220703125,290.7322082519531,289.46759033203125,299.1872863769531,303.17437744140625,283.8810729980469,1.0,0.126522809267044,0.0,0.0,1.0,1.0,-0.0652282312512397,3.2860604903817154e-08,0.0652282014489173,-0.0210215374827384,5.551115123125783e-17,0.050000000745058,0.0,25.094926834106445,25.0,1498.3021240234375,-0.0,2.823770046234131,0.0,283.1502380371094,285.38818359375,292.0594482421875,292.2027587890625,313.1511535644531,311.1872863769531,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531352758407,0.5000180602073669,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,542.1045532226562,0.0,20.08382225036621,1895.4371337890625,-0.0,0.0,0.2391961216926574,1.0,0.0,3.0,1.0,0.0
18151980,303.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0010176368523389,303.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0010716206161305,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9289245605469,0.5866778492927551,0.0640835389494896,0.0457720793783664,302.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0010716206161305,303.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0050833066925406,283.9906921386719,284.95001220703125,290.69757080078125,289.4530334472656,299.1700439453125,303.1722106933594,283.8574523925781,1.0,0.1265010833740234,0.0,0.0,1.0,1.0,-0.0648197755217552,3.2666665816805114e-08,0.0648197457194328,-0.0209227427840232,5.551115123125783e-17,0.050000000745058,0.0,25.09103012084961,25.0,1482.103759765625,-0.0,2.805387020111084,0.0,283.1501770019531,285.3526916503906,292.0139465332031,292.1551818847656,313.1511535644531,311.1872863769531,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532991886139,0.5000113248825073,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,532.9321899414062,0.0,20.08356285095215,1895.4371337890625,-0.0,0.0,0.2391958683729171,1.0,0.0,3.0,1.0,0.0
18152040,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0010175929637625,303.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0010715743992477,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8993530273437,0.5850132703781128,0.0636135637760162,0.0454399064183235,302.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0010715742828324,303.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0050830873660743,283.9530639648437,284.95001220703125,290.6609191894531,289.4374694824219,299.1482238769531,303.166015625,283.836669921875,1.0,0.126480221748352,0.0,0.0,1.0,1.0,-0.0644207373261451,3.2477846190204225e-08,0.0644207075238227,-0.0208278913050889,5.551115123125783e-17,0.050000000745058,0.0,25.08736991882324,25.0,1467.031005859375,-0.0,2.7874529361724854,0.0,283.150146484375,285.3210144042969,291.96875,292.1080322265625,313.1511535644531,311.1872863769531,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.5000069737434387,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,524.6694946289062,0.0,20.08337783813477,1895.4371337890625,-0.0,0.0,0.2391956150531768,1.0,0.0,3.0,1.0,0.0
18152100,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0010175573406741,303.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0010715369135141,303.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.87353515625,0.5833646655082703,0.0631520003080368,0.0451142713427543,302.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0010715367970988,303.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0050829094834625,283.92041015625,284.95001220703125,290.62237548828125,289.4208984375,299.12322998046875,303.1570129394531,283.81817626953125,1.0,0.1264601796865463,0.0,0.0,1.0,1.0,-0.0640296265482902,3.229461498222008e-08,0.0640295967459678,-0.0207397285848855,5.551115123125783e-17,0.050000000745058,0.0,25.083940505981445,25.0,1452.91796875,-0.0,2.7699005603790283,0.0,283.1501159667969,285.2924499511719,291.9239196777344,292.0614013671875,313.1511535644531,311.1872863769531,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532991886139,0.500004231929779,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,517.158203125,0.0,20.083251953125,1895.4371337890625,-0.0,0.0,0.2391954064369201,1.0,0.0,3.0,1.0,0.0
