time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.0010175323113799,303.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.001071510487236,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.850830078125,0.5817267298698425,0.0626974329352378,0.0447939857840538,302.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.001071510487236,303.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0050827842205762,283.8919982910156,284.95001220703125,290.58203125,289.4034118652344,299.0953063964844,303.1459350585937,283.8016357421875,1.0,0.1264408826828003,0.0,0.0,1.0,1.0,-0.0636450350284576,3.211893684351708e-08,0.0636450052261352,-0.0206648223102092,5.551115123125783e-17,0.050000000745058,0.0,25.08073616027832,25.0,1439.588134765625,-0.0,2.7526674270629883,0.0,283.15008544921875,285.2664794921875,291.8795471191406,292.0153503417969,313.1511535644531,311.1872863769531,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532544851303,0.5000025033950806,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,510.2715148925781,0.0,20.083166122436523,1895.4371337890625,-0.0,0.0,0.239195242524147,1.0,0.0,3.0,1.0,0.0
18152220,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.001017520786263,303.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0010714983800426,303.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8307189941406,0.5800957083702087,0.0622486509382724,0.0444782264530658,302.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0010714983800426,303.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0050827269442379,283.8670654296875,284.95001220703125,290.5400085449219,289.3850402832031,299.0638732910156,303.1333312988281,283.7867126464844,1.0,0.1264222860336303,0.0,0.0,1.0,1.0,-0.0632660090923309,3.1954108692389134e-08,0.0632659792900085,-0.0206128042191267,5.551115123125783e-17,0.050000000745058,0.0,25.07774353027344,25.0,1426.8623046875,-0.0,2.735708951950073,0.0,283.1500549316406,285.2426147460937,291.8356628417969,291.9698791503906,313.1511535644531,311.1872863769531,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531948804855,0.5000014901161194,3.3112181885286422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,503.8997497558594,0.0,20.08310890197754,1895.4371337890625,-0.0,0.0,0.2391951233148574,1.0,0.0,3.0,1.0,0.0
18152280,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0010175259085372,303.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0010715038515627,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81280517578125,0.5784673690795898,0.0618046931922435,0.0441661439836025,302.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0010715038515627,303.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0050827525556087,283.8450927734375,284.95001220703125,290.4964599609375,289.36578369140625,299.0276794433594,303.11944580078125,283.7731018066406,1.0,0.1264043450355529,0.0,0.0,1.0,1.0,-0.0628915578126907,3.180372942779286e-08,0.0628915280103683,-0.0205941218882799,5.551115123125783e-17,0.050000000745058,0.0,25.0749568939209,25.0,1414.5589599609375,-0.0,2.7189810276031494,0.0,283.1500549316406,285.220458984375,291.792236328125,291.9249572753906,313.1511535644531,311.1872863769531,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531650781631,0.5000008344650269,3.311217300350222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,497.9433288574219,0.0,20.08307266235352,1895.4371337890625,-0.0,0.0,0.2391950339078903,1.0,0.0,3.0,1.0,0.0
18152340,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0010175502393394,303.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,0.0010715294629335,303.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7967224121094,0.5768393874168396,0.0613647326827049,0.0438572131097316,302.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0010715294629335,303.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0050828740932047,283.8255920410156,284.95001220703125,290.4514465332031,289.345703125,298.9850769042969,303.1044921875,283.7605895996094,1.0,0.1263870149850845,0.0,0.0,1.0,1.0,-0.0625210776925087,3.1670722933085926e-08,0.0625210404396057,-0.0206170678138732,5.551115123125783e-17,0.050000000745058,0.0,25.07236099243164,25.0,1402.50830078125,-0.0,2.7024550437927246,0.0,283.1500244140625,285.1996459960937,291.74932861328125,291.880615234375,313.1511535644531,311.1872863769531,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531352758407,0.5000004768371582,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,492.3143310546875,0.0,20.08304977416992,1895.4371337890625,-0.0,0.0,0.2391949743032455,1.0,0.0,3.0,1.0,0.0
18152400,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,0.0010175944771617,303.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0010715759126469,303.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821350097656,0.5752087831497192,0.0609280802309513,0.0435507968068122,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0010715759126469,303.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0050830948166549,283.80816650390625,284.95001220703125,290.40509033203125,289.32489013671875,298.9345703125,303.0885925292969,283.7489929199219,1.0,0.1263702660799026,0.0,0.0,1.0,1.0,-0.062153797596693,3.155587435799134e-08,0.0621537677943706,-0.0206844713538885,5.551115123125783e-17,0.050000000745058,0.0,25.069948196411133,25.0,1390.5535888671875,-0.0,2.686095714569092,0.0,283.1500244140625,285.1798400878906,291.70684814453125,291.8368225097656,313.1511535644531,311.1872863769531,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000002384185791,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,486.9275512695313,0.0,20.08303451538086,1895.4371337890625,-0.0,0.0,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
18152460,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0010176571086049,303.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0010716419201344,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.768798828125,0.5735741257667542,0.0604938603937625,0.043246503919363,302.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,0.0010716419201344,303.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,0.0050834077410399,283.7924499511719,284.95001220703125,290.3575134277344,289.3033142089844,298.8768005371094,303.07342529296875,283.73809814453125,1.0,0.1263540238142013,0.0,0.0,1.0,1.0,-0.0617892555892467,3.145757787592629e-08,0.061789222061634,-0.020792594179511,5.551115123125783e-17,0.050000000745058,0.0,25.06770896911621,25.0,1378.65576171875,-0.0,2.669881582260132,0.0,283.1500244140625,285.1607666015625,291.6648254394531,291.79351806640625,313.1511535644531,311.1872863769531,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,481.7194213867188,0.0,20.083026885986328,1895.4371337890625,-0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18152520,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56610107421875,0.0,0.0,0.0010177358053624,303.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.0,0.0,0.0010717249242588,303.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565002441406,0.5719310641288757,0.0600608438253402,0.0429433919489383,302.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56640625,0.0,0.0,0.0010717248078435,303.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56640625,0.0,0.0,0.0050838012248277,283.77813720703125,284.95001220703125,290.308837890625,289.2810974121094,298.8148803710937,303.06256103515625,283.7278137207031,1.0,0.1263382732868194,0.0,0.0,1.0,1.0,-0.0614262819290161,3.1372266562357254e-08,0.0614262484014034,-0.0209332257509231,5.551115123125783e-17,0.050000000745058,0.0,25.065637588500977,25.0,1366.9156494140625,-0.0,2.6537601947784424,0.0,283.1500244140625,285.1422119140625,291.6231994628906,291.7506408691406,313.1511535644531,311.1872863769531,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.933926366519239e-21,-7.535807635227015e-21,2.601881470656169e-21,476.6589050292969,0.0,20.08302116394043,1895.4371337890625,-0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18152580,303.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,0.0010178285883739,303.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,0.0010718224802985,303.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7450561523437,0.5702784657478333,0.0596289373934268,0.0426411516964435,302.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,0.0010718224802985,303.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,0.0050842640921473,283.7650756835937,284.95001220703125,290.2591552734375,289.2582092285156,298.7477722167969,303.0550537109375,283.718017578125,1.0,0.1263229697942733,0.0,0.0,1.0,1.0,-0.06106448918581,3.129721548589259e-08,0.0610644556581974,-0.0210996083915233,5.551115123125783e-17,0.050000000745058,1.0,25.0637321472168,25.0,1357.3526611328125,-612.3572998046875,2.637713432312012,0.0,283.1500244140625,285.1241760253906,291.5819396972656,291.70819091796875,313.1510925292969,311.0691833496094,283.1499938964844,18000.00390625,18000.0,313.1499938964844,1327.6195068359375,18000.0,1.0,0.0,0.0029442072845995,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530756711959,0.5000000596046448,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0213946904987096,0.0213950145989656,-3.242810464598733e-07,471.7281494140625,2.6514876481087413e-06,20.083017349243164,1895.4371337890625,0.0767891108989715,0.0,0.2391948848962783,1.0,0.2000000029802322,3.0,1.0,1.0
18152640,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,0.001017928821966,303.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4845886230469,0.0,0.0,0.0010719280689954,303.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73443603515625,0.5686166882514954,0.059198148548603,0.0423396155238151,302.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0010719280689954,303.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0050847651436924,283.75299072265625,284.95001220703125,290.2085876464844,289.2347412109375,298.6745300292969,303.0497436523437,283.7117614746094,1.0,0.1263080686330795,0.0,0.0,1.0,1.0,-0.060703620314598,3.122525171761481e-08,0.0607035867869854,-0.0212731473147869,5.551115123125783e-17,0.050000000745058,1.0,25.06197738647461,25.0,1613.225830078125,-813.1368408203125,2.62172794342041,0.0,283.1500244140625,285.1752624511719,291.5417175292969,291.6683959960937,313.0930480957031,312.5418701171875,283.1499938964844,18000.001953125,18000.0,313.1499938964844,1408.7550048828125,19080.0,1.0,0.0,0.023667849600315,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3588052690029144,0.3588062822818756,-1.00977365491417e-06,490.6557922363281,2.13147395697888e-05,20.08301544189453,1895.4371337890625,4.9877543449401855,0.0,0.2391948699951172,1.0,0.2051324695348739,3.0,1.0,1.0
18152700,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,0.0010179883101955,303.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349670410156,0.0,0.0,0.0010719907004386,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.5669538378715515,0.058769404888153,0.0420391298830509,302.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0010719907004386,303.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0050850622355937,283.7424621582031,284.95001220703125,290.1572570800781,289.2107238769531,298.6065673828125,303.0459289550781,283.7186279296875,1.0,0.1262935400009155,0.0,0.0,1.0,1.0,-0.060343611985445,3.109738955231478e-08,0.0603435784578323,-0.0212989337742328,5.551115123125783e-17,0.050000000745058,1.0,25.06038284301757,25.0,1768.2353515625,-822.7892456054688,2.605799436569214,0.0,283.1499938964844,285.3513488769531,291.5082397460937,291.6391906738281,313.12042236328125,312.707763671875,283.1499938964844,18000.001953125,18000.0,313.1499938964844,2280.6689453125,19080.0,1.0,0.0,0.0225518960505723,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4848940968513489,0.4848958253860473,-1.7323631027466035e-06,536.508056640625,2.030973701039329e-05,20.0830135345459,1895.4371337890625,11.7578125,0.0,0.2391948699951172,1.0,0.2748277187347412,3.0,1.0,1.0
18152760,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683166503906,0.0,0.0,0.0010180441895499,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,0.0010720496065914,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72540283203125,0.5652924180030823,0.0583453848958015,0.0417408794164657,302.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.0010720496065914,303.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,0.0050853416323661,283.7352600097656,284.95001220703125,290.10528564453125,289.18621826171875,298.5465393066406,303.0431213378906,283.735107421875,1.0,0.1262793540954589,0.0,0.0,1.0,1.0,-0.0599862523376941,3.096215195341756e-08,0.0599862188100814,-0.0213026609271764,5.551115123125783e-17,0.050000000745058,1.0,25.058900833129883,25.0,1849.878662109375,-827.4202880859375,2.5900025367736816,0.0,283.1499938964844,285.520263671875,291.484130859375,291.6195678710937,313.1357116699219,312.8045654296875,283.1499938964844,18000.0,18000.0,313.1499938964844,3518.464599609375,20160.0,1.0,0.0,0.0215421188622713,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6032755970954895,0.6032782793045044,-2.674225697774091e-06,574.5352783203125,1.940035326697398e-05,20.0830135345459,1895.4371337890625,22.59956359863281,0.0,0.2391948699951172,1.0,0.3418594300746918,3.0,1.0,1.0
18152820,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,0.0010180838871747,303.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.0,0.0,0.0010720913996919,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308044433594,0.5636458396911621,0.0579286180436611,0.0414468981325626,302.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.0010720913996919,303.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.0050855400040745,283.7328491210937,284.95001220703125,290.052734375,289.1612548828125,298.4949645996094,303.0410461425781,283.7557067871094,1.0,0.1262655109167099,0.0,0.0,1.0,1.0,-0.0596338585019111,3.080732113858176e-08,0.0596338249742984,-0.0212498996406793,5.551115123125783e-17,0.050000000745058,1.0,25.0575008392334,25.0,1899.8292236328125,-829.2608032226562,2.574434995651245,0.0,283.1499938964844,285.6453857421875,291.4671325683594,291.6060791015625,313.1430969238281,312.86676025390625,283.1499938964844,18000.0,18000.0,313.1499938964844,5041.2998046875,20160.0,1.0,0.0,0.0210196170955896,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7221606969833374,0.722164511680603,-3.831953563349089e-06,601.6385498046875,1.8929798898170706e-05,20.0830135345459,1895.4371337890625,38.76533889770508,0.0,0.2391948699951172,1.0,0.4037551283836365,3.0,1.0,1.0
18152880,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.287841796875,0.0,0.0,0.0010181084508076,303.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053894042969,0.0,0.0,0.0010721172438934,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.5620211958885193,0.0575201213359832,0.041158340871334,302.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2880554199219,0.0,0.0,0.0010721172438934,303.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2880554199219,0.0,0.0,0.0050856629386544,283.7355651855469,284.95001220703125,289.999755859375,289.1358947753906,298.4531555175781,303.0394592285156,283.77716064453125,1.0,0.1262519806623459,0.0,0.0,1.0,1.0,-0.0592878237366676,3.0636396530780985e-08,0.0592877902090549,-0.0211484525352716,5.551115123125783e-17,0.050000000745058,1.0,25.056161880493164,25.0,1932.425537109375,-829.0299072265625,2.559155225753784,0.0,283.1499938964844,285.73492431640625,291.4548034667969,291.5964660644531,313.14666748046875,312.9049987792969,283.1499938964844,18000.0,18000.0,313.1499938964844,6578.33447265625,21240.0,1.0,0.0,0.0207341071218252,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8249377012252808,0.8249427080154419,-5.000282271794276e-06,620.976318359375,1.867267565103248e-05,20.0830135345459,1895.4371337890625,57.78376007080078,0.0,0.2391948699951172,1.0,0.462287425994873,3.0,1.0,1.0
18152940,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25274658203125,0.0,0.0,0.0010181312682107,303.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2691345214844,0.0,0.0,0.001072141341865,303.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.75616455078125,0.5604192614555359,0.0571193657815456,0.0408754795789718,302.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2529296875,0.0,0.0,0.001072141341865,303.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2529296875,0.0,0.0,0.0050857765600085,283.742919921875,284.95001220703125,289.94647216796875,289.11016845703125,298.4195861816406,303.0382080078125,283.7975769042969,1.0,0.1262387484312057,0.0,0.0,1.0,1.0,-0.0589486099779605,3.0466534184370175e-08,0.0589485801756382,-0.0210429150611162,5.551115123125783e-17,0.050000000745058,1.0,25.05486488342285,25.0,1954.22314453125,-828.1568603515625,2.544182538986206,0.0,283.1499938964844,285.79998779296875,291.4454345703125,291.5892944335937,313.1484375,312.9341735839844,283.1499938964844,18000.0,18000.0,313.1499938964844,8306.158203125,21240.0,1.0,0.0,0.0205714683979749,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9269648790359496,0.926971197128296,-6.313624908216298e-06,635.0830688476562,1.852620698628016e-05,20.0830135345459,1895.4371337890625,81.98468780517578,0.0,0.2391948699951172,1.0,0.5148627161979675,3.0,1.0,1.0
18153000,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22100830078125,0.0,0.0,0.0010181767866015,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.236328125,0.0,0.0,0.0010721893049776,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7724914550781,0.5588334202766418,0.0567249804735183,0.0405975505709648,302.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.22119140625,0.0,0.0,0.0010721891885623,303.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.22119140625,0.0,0.0,0.005086004268378,283.7538452148437,284.95001220703125,289.8929748535156,289.08416748046875,298.3876953125,303.03717041015625,283.8158264160156,1.0,0.1262258291244506,0.0,0.0,1.0,1.0,-0.0586155354976654,3.032716833217819e-08,0.058615505695343,-0.0210113115608692,5.551115123125783e-17,0.050000000745058,1.0,25.05360221862793,25.0,1968.6805419921875,-827.6355590820312,2.529486894607544,0.0,283.1499938964844,285.8480834960937,291.4378662109375,291.5835266113281,313.1492919921875,312.9533996582031,283.1499938964844,18000.0,18000.0,313.1499938964844,9909.48828125,22320.0,1.0,0.0,0.0204840973019599,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0124855041503906,1.0124930143356323,-7.532338713645004e-06,645.54296875,1.844752296165097e-05,20.0830135345459,1895.4371337890625,106.8340835571289,0.0,0.2391948699951172,1.0,0.5639315843582153,3.0,1.0,1.0
18153060,303.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.19244384765625,0.0,0.0,0.0010182730620726,303.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,0.0010722905863076,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7891540527344,0.5572553277015686,0.0563351400196552,0.0403235517442226,302.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.192626953125,0.0,0.0,0.0010722905863076,303.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.192626953125,0.0,0.0,0.0050864848308265,283.7670593261719,284.95001220703125,289.8393859863281,289.05792236328125,298.3456115722656,303.03631591796875,283.83135986328125,1.0,0.1262132078409195,0.0,0.0,1.0,1.0,-0.0582876689732074,3.025172290449518e-08,0.058287639170885,-0.021142404526472,5.551115123125783e-17,0.050000000745058,1.0,25.0523681640625,25.0,1977.9013671875,-828.9630126953125,2.515028715133667,0.0,283.1499938964844,285.8839111328125,291.4313049316406,291.5784912109375,313.1496276855469,312.9687194824219,283.1499938964844,18000.0,18000.0,313.1499938964844,11638.40234375,22320.0,1.0,0.0,0.0204743184149265,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.09726083278656,1.0972696542739868,-8.84650944499299e-06,653.3178100585938,1.843871541495901e-05,20.0830135345459,1895.4371337890625,135.97950744628906,0.0,0.2391948699951172,1.0,0.607065737247467,3.0,1.0,1.0
18153120,303.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.16680908203125,0.0,0.0,0.0010184395359829,303.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1802062988281,0.0,0.0,0.0010724659077823,303.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8050842285156,0.5556751489639282,0.0559480376541614,0.0400521121919155,302.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1669921875,0.0,0.0,0.0010724659077823,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1669921875,0.0,0.0,0.0050873165018856,283.78143310546875,284.95001220703125,289.7857971191406,289.031494140625,298.2789306640625,303.0355529785156,283.8440246582031,1.0,0.1262008845806121,0.0,0.0,1.0,1.0,-0.05796355381608,3.0262576444783924e-08,0.0579635240137577,-0.0214964356273412,5.551115123125783e-17,0.050000000745058,1.0,25.051166534423828,25.0,1983.200927734375,-832.8530883789062,2.5007450580596924,0.0,283.1499938964844,285.9104309082031,291.4251708984375,291.5736389160156,313.1496887207031,312.9787902832031,283.1499938964844,18000.0,18000.0,313.1499938964844,13149.58203125,23400.0,1.0,0.0,0.0205464474856853,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1663239002227783,1.1663339138031006,-9.995178515964652e-06,659.0250854492188,1.8503673345549032e-05,20.083011627197266,1895.4371337890625,163.30584716796875,0.0,0.2391948699951172,1.0,0.6471757888793945,3.0,1.0,1.0
18153180,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438293457031,0.0,0.0,0.0010186714353039,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1563415527344,0.0,0.0,0.0010727101471275,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8195495605469,0.5540869832038879,0.0555614568293094,0.0397819764912128,302.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1439819335937,0.0,0.0,0.0010727101471275,303.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1439819335937,0.0,0.0,0.0050884750671684,283.7958984375,284.95001220703125,289.7323303222656,289.0049133300781,298.1767578125,303.0348815917969,283.8539123535156,1.0,0.1261888295412063,0.0,0.0,1.0,1.0,-0.0576416403055191,3.0351916535664714e-08,0.0576416105031967,-0.0220544189214706,5.551115123125783e-17,0.050000000745058,1.0,25.05001449584961,25.0,1985.52294921875,-839.3074951171875,2.486569404602051,0.0,283.1499938964844,285.9296264648437,291.41900634765625,291.568603515625,313.14959716796875,312.9870910644531,283.1499938964844,18000.0,18000.0,313.1499938964844,14756.98046875,23400.0,1.0,0.0,0.0206967778503894,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.235554575920105,1.2355659008026123,-1.1216984603379387e-05,663.0826416015625,1.8639058907865547e-05,20.083011627197266,1895.4371337890625,194.1468963623047,0.0,0.2391948699951172,1.0,0.6818640828132629,3.0,1.0,1.0
18153240,303.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.12322998046875,0.0,0.0,0.0010189305758103,303.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1348876953125,0.0,0.0,0.0010729830246418,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321228027344,0.5524858236312866,0.0551732443273067,0.039511390030384,302.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.12335205078125,0.0,0.0,0.0010729830246418,303.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.12335205078125,0.0,0.0,0.0050897691398859,283.8096923828125,284.95001220703125,289.6791381835937,288.9782409667969,298.0394592285156,303.0342712402344,283.8612670898437,1.0,0.1261770129203796,0.0,0.0,1.0,1.0,-0.057319451123476,3.046989149879664e-08,0.0573194213211536,-0.0226878728717565,5.551115123125783e-17,0.050000000745058,1.0,25.048952102661133,25.0,1985.529296875,-846.6173706054688,2.472395181655884,0.0,283.1499938964844,285.9429016113281,291.4125671386719,291.5630798339844,313.1495056152344,312.9925842285156,283.1499938964844,18000.0,18000.0,313.1499938964844,16097.2578125,24480.0,1.0,0.0,0.0208826959133148,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2904438972473145,1.2904561758041382,-1.2235746908118015e-05,665.8005981445312,1.880649142549373e-05,20.0830135345459,1895.4371337890625,221.18836975097656,0.0,0.2391948699951172,1.0,0.7143012285232544,3.0,1.0,1.0
18153300,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.10467529296875,0.0,0.0,0.0010191681794822,303.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1156005859375,0.0,0.0,0.0010732332011684,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8426513671875,0.5508714318275452,0.0547821186482906,0.0392392314970493,302.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.10479736328125,0.0,0.0,0.0010732332011684,303.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10479736328125,0.0,0.0,0.0050909561105072,283.8222351074219,284.95001220703125,289.62628173828125,288.9515686035156,297.8815002441406,303.0336608886719,283.8663024902344,1.0,0.1261654198169708,0.0,0.0,1.0,1.0,-0.0569951646029949,3.0554620167322355e-08,0.0569951348006725,-0.0232360567897558,5.551115123125783e-17,0.050000000745058,1.0,25.048015594482425,25.0,1983.7530517578125,-852.8566284179688,2.458143472671509,0.0,283.1499938964844,285.951416015625,291.4055480957031,291.5568542480469,313.14947509765625,312.9980163574219,283.1499938964844,18000.0,18000.0,313.1499938964844,17533.791015625,24480.0,1.0,0.0,0.0210483167320489,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3467937707901,1.3468071222305298,-1.3327675333130172e-05,667.422119140625,1.895564673759509e-05,20.0830135345459,1895.4371337890625,251.4481811523437,0.0,0.2391948699951172,1.0,0.7420168519020081,3.0,1.0,1.0
18153360,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0879211425781,0.0,0.0,0.0010193797061219,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0010734559036791,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8510437011719,0.5492404103279114,0.0543876141309738,0.0389647707343101,302.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0880432128906,0.0,0.0,0.0010734559036791,303.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0880432128906,0.0,0.0,0.0050920126959681,283.833251953125,284.95001220703125,289.57391357421875,288.9248962402344,297.7205505371094,303.0330810546875,283.8693542480469,1.0,0.1261540055274963,0.0,0.0,1.0,1.0,-0.0566678643226623,3.0599839107026134e-08,0.0566678345203399,-0.0236834306269884,5.551115123125783e-17,0.050000000745058,1.0,25.04720497131348,25.0,1980.5517578125,-857.7102661132812,2.4437737464904785,0.0,283.1499938964844,285.9560241699219,291.3977966308594,291.5497741699219,313.1495361328125,313.0019836425781,283.1499938964844,18000.0,18000.0,313.1499938964844,18684.23046875,25560.0,1.0,0.0,0.0211712606251239,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.390275239944458,1.3902894258499146,-1.4202139936969616e-05,668.1481323242188,1.906636680359952e-05,20.0830135345459,1895.4371337890625,276.59722900390625,0.0,0.2391948699951172,1.0,0.7683022022247314,3.0,1.0,1.0
18153420,303.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0727233886719,0.0,0.0,0.0010196194052696,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0822448730469,0.0,0.0,0.0010737082920968,303.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8574523925781,0.5475863218307495,0.0539897568523883,0.0386880226433277,302.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.07281494140625,0.0,0.0,0.0010737082920968,303.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.07281494140625,0.0,0.0,0.0050932099111378,283.8424987792969,284.95001220703125,289.5220947265625,288.8983459472656,297.55816650390625,303.0325012207031,283.8707275390625,1.0,0.1261427700519561,0.0,0.0,1.0,1.0,-0.0563380941748619,3.0673596995711705e-08,0.0563380643725395,-0.0242082308977842,5.551115123125783e-17,0.050000000745058,1.0,25.046476364135746,25.0,1976.1748046875,-863.582275390625,2.4293084144592285,0.0,283.1499938964844,285.9574584960937,291.38922119140625,291.541748046875,313.1495361328125,313.0057983398437,283.1499938964844,18000.0,18000.0,313.1499938964844,19947.974609375,25560.0,1.0,0.0,0.0213030651211738,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4365230798721311,1.4365382194519043,-1.5162730051088149e-05,668.135498046875,1.918506677611731e-05,20.0830135345459,1895.4371337890625,305.1289978027344,0.0,0.2391948699951172,1.0,0.7905669808387756,3.0,1.0,1.0
18153480,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.058837890625,0.0,0.0,0.001019945833832,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0677185058594,0.0,0.0,0.0010740520665422,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86260986328125,0.5459029078483582,0.0535892248153686,0.0384090580046176,302.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0589294433594,0.0,0.0,0.0010740520665422,303.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0589294433594,0.0,0.0,0.0050948406569659,283.85009765625,284.95001220703125,289.4709777832031,288.8719177246094,297.36700439453125,303.0318908691406,283.89166259765625,1.0,0.1261316835880279,0.0,0.0,1.0,1.0,-0.0560065060853958,3.0848962495610976e-08,0.0560064762830734,-0.0250016935169696,0.0,0.050000000745058,1.0,25.04578971862793,25.0,1506.7208251953125,-872.9022827148438,2.4147751331329346,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1493835449219,313.00750732421875,278.1499938964844,0.0078550986945629,18000.0,313.1499938964844,20924.35546875,26640.0,0.0,0.0,0.0215490348637104,0.0,0.0,0.0,0.0,1.0,0.0,4.066270378189074e-07,4.432811806509562e-07,8.303119070117784e-14,7.792719407007098e-05,7.792717951815575e-05,1.4391664943103066e-11,1.471259355545044,1.4712752103805542,-1.590489046066068e-05,0.0,1.9406583305681124e-05,9.673169383550562e-12,1.9522428118534666e-08,327.8034973144531,0.0,0.0,0.0,0.8121466636657715,4.0,0.0,1.0
18153540,303.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467224121094,0.0,0.0,0.0010199544485658,303.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0550231933594,0.0,0.0,0.0010740611469373,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.87957763671875,0.5442527532577515,0.0531932823359966,0.0381300933659076,302.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0468139648437,0.0,0.0,0.0010740611469373,303.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0468139648437,0.0,0.0,0.0050948839634656,283.86004638671875,284.95001220703125,289.4206848144531,288.8456726074219,297.21441650390625,303.0312805175781,283.9798889160156,1.0,0.1261206716299057,0.0,0.0,1.0,1.0,-0.0556718297302722,3.062672604414729e-08,0.0556717999279499,-0.0247538741677999,0.0,0.050000000745058,1.0,25.04534912109375,25.0,1300.9591064453125,-868.6298828125,2.400116443634033,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1497802734375,313.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22037.283203125,26640.0,0.0,0.0,0.0214726720005273,0.0,0.0,0.0,0.0,1.0,0.0,-1.0486719734417845e-18,-1.0546948822769365e-18,-1.1098991470888653e-22,7.168214012305917e-18,7.167608516097528e-18,6.0477197096895095e-22,1.509879231452942,1.5098960399627686,-1.6750842405599542e-05,0.0,1.9337812773301263e-05,2.8379137265856908e-33,0.0,354.3013000488281,0.0,0.0,0.0,0.8303042650222778,4.0,0.0,1.0
18153600,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379333496094,0.0,0.0,0.0010200423421338,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04571533203125,0.0,0.0,0.0010741536971181,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9237976074219,0.542633593082428,0.0528154410421848,0.0378588214516639,302.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380249023437,0.0,0.0,0.0010741536971181,303.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380249023437,0.0,0.0,0.0050953226163983,283.8815002441406,284.95001220703125,289.3713073730469,288.8197326660156,297.1078491210937,303.0306396484375,284.1109924316406,1.0,0.1261098086833953,0.0,0.0,1.0,1.0,-0.0553471557796001,3.0512886439737485e-08,0.0553471222519874,-0.0247807186096906,0.0,0.050000000745058,1.0,25.0447940826416,25.0,1202.2891845703125,-867.9181518554688,2.38589096069336,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.14996337890625,313.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,22868.95703125,27720.0,0.0,0.0,0.0214252118021249,0.0,0.0,0.0,0.0,1.0,0.0,2.0226904791733332e-23,2.1697220034485888e-23,1.3161267581931655e-24,6.842697328773635e-21,6.600450943259588e-21,2.4224598161726295e-22,1.5381063222885132,1.5381237268447876,-1.7383008525939658e-05,0.0,1.9295068341307345e-05,7.464100348133998e-40,0.0,374.546142578125,0.0,0.0,0.0,0.8483866453170776,4.0,0.0,1.0
18153660,303.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343017578125,0.0,0.0,0.0010201011318713,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.04156494140625,0.0,0.0,0.0010742156300693,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9991149902344,0.5411174297332764,0.0524689555168151,0.037604983896017,302.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343933105469,0.0,0.0,0.001074215513654,303.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343933105469,0.0,0.0,0.0050956159830093,283.9220275878906,284.95001220703125,289.32293701171875,288.7940979003906,297.0196228027344,303.0299377441406,284.2711181640625,1.0,0.1260991543531417,0.0,0.0,1.0,1.0,-0.0550431124866008,3.0386821947558935e-08,0.0550430826842784,-0.0247547253966331,0.0,0.050000000745058,1.0,25.044078826904297,25.0,1152.61669921875,-866.6400146484375,2.3725531101226807,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1500244140625,313.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,23861.0078125,27720.0,0.0,0.0,0.0213955212384462,0.0,0.0,0.0,0.0,1.0,0.0,-2.637999055380277e-33,-2.9857692427420417e-33,-1.5901705542259888e-33,-5.4616950623093466e-21,-3.0337864765792725e-21,-2.4279083837816824e-21,1.5711135864257812,1.571131706237793,-1.813707967812661e-05,0.0,1.926833101606462e-05,0.0,-0.0,399.1803894042969,0.0,0.0,0.0,0.8635251522064209,4.0,0.0,1.0
18153720,303.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0374755859375,0.0,0.0,0.001020080409944,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04425048828125,0.0,0.0,0.0010741937439888,303.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10400390625,0.5397554039955139,0.0521621406078338,0.0373759754002094,302.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375366210937,0.0,0.0,0.0010741937439888,303.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375366210937,0.0,0.0,0.0050955126062035,283.9858093261719,284.95001220703125,289.2757263183594,288.7688293457031,296.9573059082031,303.0292358398437,284.4524230957031,1.0,0.1260887384414672,0.0,0.0,1.0,1.0,-0.0547681003808975,3.019627570211014e-08,0.0547680705785751,-0.0245302189141511,0.0,0.050000000745058,1.0,25.04314994812012,25.0,1130.6563720703125,-862.85107421875,2.360461473464966,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.150146484375,313.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24579.65234375,28800.0,0.0,0.0,0.0213099941611289,0.0,0.0,0.0,0.0,1.0,0.0,1.6501347767708078e-35,1.7899503018683928e-35,1.0783846273255728e-35,-5.883149238960083e-21,-2.9494954393007335e-21,-2.9336535977109576e-21,1.5945974588394165,1.5946160554885864,-1.868333129095845e-05,0.0,1.919130772876088e-05,0.0,-0.0,417.3493347167969,0.0,0.0,0.0,0.8790627717971802,4.0,0.0,1.0
18153780,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0487670898437,0.0,0.0,0.0010199851822108,303.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0551147460937,0.0,0.0,0.0010740935103967,303.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.235107421875,0.5385740995407104,0.0518988259136676,0.0371761508285999,302.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0488586425781,0.0,0.0,0.0010740935103967,303.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0488586425781,0.0,0.0,0.0050950367003679,284.07403564453125,284.95001220703125,289.2297668457031,288.7440490722656,296.9316711425781,303.0285339355469,284.6502990722656,1.0,0.1260786354541778,0.0,0.0,1.0,1.0,-0.0545273832976818,2.995291126239863e-08,0.0545273534953594,-0.0241325329989194,0.0,0.050000000745058,1.0,25.041967391967773,25.0,1113.3111572265625,-856.9659423828125,2.3498423099517822,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1502990722656,313.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,25480.05859375,28800.0,0.0,0.0,0.0211637690663337,0.0,0.0,0.0,0.0,1.0,0.0,-8.407790785948902e-45,-9.809089250273721e-45,-5.605193857299268e-45,-5.8942305511114524e-21,-2.9472784498562494e-21,-2.946951899306812e-21,1.6235414743423462,1.623560905456543,-1.936774242494721e-05,0.0,1.905962017190177e-05,0.0,-0.0,440.4908447265625,0.0,0.0,0.0,0.8920174241065979,4.0,0.0,1.0
18153840,303.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0692138671875,0.0,0.0,0.0010198629461228,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0751342773437,0.0,0.0,0.0010739647550508,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38885498046875,0.5375665426254272,0.0516612231731414,0.0370051376521587,302.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0692749023437,0.0,0.0,0.0010739647550508,303.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0692749023437,0.0,0.0,0.0050944266840815,284.18609619140625,284.95001220703125,289.1851806640625,288.7197570800781,296.9398193359375,303.0277709960937,284.86114501953125,1.0,0.1260689198970794,0.0,0.0,1.0,1.0,-0.0543209761381149,2.9714318117157745e-08,0.0543209463357925,-0.0237129349261522,0.0,0.050000000745058,1.0,25.04053497314453,25.0,1096.73046875,-850.9237670898438,2.340698719024658,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.150390625,313.026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26114.14453125,29880.0,0.0,0.0,0.0210032742470502,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-5.894461580071599e-21,-2.94723200172615e-21,-2.947229578345449e-21,1.6436188220977783,1.6436386108398438,-1.9849720047204755e-05,0.0,1.8915081454906613e-05,0.0,-0.0,457.03564453125,0.0,0.0,0.0,0.9057283997535706,4.0,0.0,1.0
18153900,303.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0994567871094,0.0,0.0,0.0010198235977441,303.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.10498046875,0.0,0.0,0.0010739233111962,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.5362325310707092,0.051233522593975,0.0367814674973487,302.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0995178222656,0.0,0.0,0.0010739233111962,303.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0995178222656,0.0,0.0,0.005094229709357,284.3202819824219,284.95001220703125,289.14208984375,288.6960144042969,296.9637145996094,303.0270080566406,285.08209228515625,1.0,0.1260593086481094,0.0,0.0,1.0,1.0,-0.0540522001683712,2.9492914777051737e-08,0.0540521703660488,-0.0234010610729455,0.0,0.050000000745058,1.0,25.03989028930664,25.0,1078.8623046875,-845.7918090820312,2.32891058921814,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1504211425781,313.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26947.58203125,29880.0,0.0,0.0,0.0208697002381086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-5.89446279176195e-21,-2.9472313958809747e-21,-2.947231193932583e-21,1.6696410179138184,1.6696614027023315,-2.0483226762735285e-05,0.0,1.879478804767132e-05,0.0,-0.0,479.0890197753906,0.0,0.0,0.0,0.9171122908592224,4.0,0.0,1.0
18153960,303.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.13995361328125,0.0,0.0,0.001019958872348,303.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1451110839844,0.0,0.0,0.0010740658035501,303.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.5340157747268677,0.0506181567907333,0.0364143438637256,302.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1400146484375,0.0,0.0,0.0010740658035501,303.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1400146484375,0.0,0.0,0.0050949058495461,284.4737548828125,284.95001220703125,289.1005859375,288.67291259765625,296.9777526855469,303.0262145996094,285.3099670410156,1.0,0.1260491758584976,0.0,0.0,1.0,1.0,-0.053612969815731,2.9272321455664496e-08,0.0536129400134086,-0.0232623405754566,0.0,0.050000000745058,1.0,25.04104995727539,25.0,1057.8079833984375,-841.5794067382812,2.309859275817871,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.150390625,313.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,27519.544921875,30960.0,0.0,0.0,0.0207597725093364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947231193932583e-21,1.6872670650482178,1.6872879266738892,-2.091798342007678e-05,0.0,1.869578954938333e-05,0.0,-0.0,494.42279052734375,0.0,0.0,0.0,0.929509699344635,4.0,0.0,1.0
18154020,303.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908569335937,0.0,0.0,0.001020242110826,303.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956787109375,0.0,0.0,0.0010743640596047,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.5311626195907593,0.0498933121562004,0.0359446369111537,302.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.19091796875,0.0,0.0,0.0010743640596047,303.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19091796875,0.0,0.0,0.005096320528537,284.6433410644531,284.95001220703125,289.060791015625,288.6505432128906,296.9599609375,303.02545166015625,285.5422058105469,1.0,0.1260383576154709,0.0,0.0,1.0,1.0,-0.0530520789325237,2.9088180752978587e-08,0.0530520491302013,-0.023341417312622,0.0,0.050000000745058,1.0,25.043325424194336,25.0,1032.994140625,-839.3291015625,2.2856104373931885,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1502990722656,313.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,28305.470703125,30960.0,0.0,0.0,0.0206968430429697,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,1.7111905813217163,1.7112120389938354,-2.151537591998931e-05,0.0,1.863911711552646e-05,0.0,-0.0,515.753662109375,0.0,0.0,0.0,0.9397650957107544,4.0,0.0,1.0
