time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154080,303.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2520751953125,0.0,0.0,0.0010206303559243,303.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.256591796875,0.0,0.0,0.0010747729102149,303.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.5279501676559448,0.0491126626729965,0.0354174561798572,302.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.25213623046875,0.0,0.0,0.0010747729102149,303.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.25213623046875,0.0,0.0,0.0050982600077986,284.82586669921875,284.95001220703125,289.0227966308594,288.62890625,296.8968200683594,303.02471923828125,285.7770080566406,1.0,0.1260267794132232,0.0,0.0,1.0,1.0,-0.0524232350289821,2.8958899278563883e-08,0.0524232052266597,-0.0236327275633811,0.0,0.050000000745058,1.0,25.046062469482425,25.0,1009.3958129882812,-839.34912109375,2.258446216583252,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1501770019531,313.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28832.990234375,32040.0,0.0,0.0,0.0206929743289947,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,1.727062463760376,1.727084398269653,-2.1916352125117555e-05,0.0,1.8635631931829263e-05,0.0,-0.0,530.2386474609375,0.0,0.0,0.0,0.9512221813201904,4.0,0.0,1.0
18154140,303.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32342529296875,0.0,0.0,0.0010210834443569,303.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32763671875,0.0,0.0,0.0010752500966191,303.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.5245766639709473,0.0483126603066921,0.0348643362522125,302.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.323486328125,0.0,0.0,0.0010752500966191,303.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.323486328125,0.0,0.0,0.0051005231216549,285.01861572265625,284.95001220703125,288.9867553710937,288.60809326171875,296.7837829589844,303.0240173339844,286.0145568847656,1.0,0.1260145306587219,0.0,0.0,1.0,1.0,-0.0517638884484767,2.8883150093861332e-08,0.0517638586461544,-0.0240951851010322,0.0,0.050000000745058,0.9288264513015748,25.0488395690918,25.0,988.1380615234376,-841.4287109375,2.229961395263672,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1500244140625,313.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,30190.015625,32040.0,0.0,0.0,0.0207441989332437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,1.744521141052246,1.7445436716079712,-2.2536083633895032e-05,0.0,1.8681765141082e-05,0.0,-0.0,549.239990234375,0.0,0.0,0.0,0.9585976004600524,4.0,0.0,1.0
18154200,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,0.0010215658694505,303.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,0.0010757581330835,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.5211783647537231,0.0475183241069316,0.0343064926564693,302.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,0.0010757581330835,303.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,0.005102933384478,285.2193298339844,284.95001220703125,288.9527587890625,288.5881652832031,296.6236267089844,303.0233459472656,286.2535705566406,1.0,0.1260016709566116,0.0,0.0,1.0,1.0,-0.0510991588234901,2.8848637256828624e-08,0.051099132746458,-0.0246712733060121,0.0,0.050000000745058,0.7388706803321838,25.051403045654297,25.0,965.4990844726562,-844.6876220703125,2.201227903366089,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1498718261719,313.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,38047.3359375,30960.0,0.0,0.0,0.0208296924829483,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,1.667677402496338,1.6677002906799316,-2.2959606212680228e-05,0.0,1.8758759324555285e-05,0.0,-0.0,515.5636596679688,0.0,0.0,0.0,0.92892724275589,4.0,0.0,1.0
18154260,303.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951171875,0.0,0.0,0.0010220479452982,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010762657038867,303.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.5178519487380981,0.0467469394207,0.0337587818503379,302.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49517822265625,0.0,0.0,0.0010762657038867,303.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49517822265625,0.0,0.0,0.0051053413189947,285.42633056640625,284.95001220703125,288.9208984375,288.5691833496094,296.4242858886719,303.022705078125,286.4921875,1.0,0.1259883195161819,0.0,0.0,1.0,1.0,-0.0504465885460376,2.8839576060590844e-08,0.0504465587437152,-0.0253019258379936,0.0,0.050000000745058,0.476759672164917,25.053600311279297,25.0,941.4442138671876,-847.1256103515625,2.1729965209960938,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1498107910156,312.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,62184.07421875,30960.0,0.0,0.0,0.02090660110116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,1.2370946407318115,1.2371165752410889,-2.1962254322716035e-05,0.0,1.88280209840741e-05,0.0,-0.0,315.0546569824219,0.0,0.0,0.0,0.7885281443595886,4.0,0.0,1.0
18154320,303.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,0.0010225068544968,303.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,0.0010767489438876,303.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.5146620273590088,0.0460101850330829,0.0332312174141407,302.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,0.0010767489438876,303.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,0.0051076333038508,285.6379699707031,284.95001220703125,288.8913269042969,288.5512084960937,296.1966247558594,303.0220947265625,286.72906494140625,1.0,0.1259746104478836,0.0,0.0,1.0,1.0,-0.0498179644346237,2.8840815957664745e-08,0.0498179346323013,-0.0259355325251817,0.0,0.050000000745058,0.1417007148265838,25.055349349975582,25.0,914.8035278320312,-839.9102783203125,2.1457741260528564,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1500244140625,312.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,73437.4765625,29880.0,0.0,0.0,0.0208042990416288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,0.4632651507854461,0.4632828831672668,-1.7720856703817844e-05,0.0,1.8735889170784503e-05,0.0,-0.0,78.02723693847656,0.0,0.0,0.0,0.5858423113822937,4.0,0.0,1.0
18154380,303.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0010229260660707,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0010771905072033,303.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.5116502046585083,0.0453152135014534,0.0327304415404796,302.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0010771905072033,303.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0051097278483211,285.8529663085937,284.95001220703125,288.8641357421875,288.5343322753906,295.9523620605469,303.02154541015625,286.9633178710937,1.0,0.1259606331586837,0.0,0.0,1.0,1.0,-0.0492211021482944,2.8840162258347852e-08,0.0492210760712623,-0.0265322290360927,0.0,0.050000000745058,0.0,25.056617736816406,25.0,877.5689697265625,-799.5906982421875,2.1198983192443848,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1508483886719,311.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,57066.17578125,29880.0,0.0,0.0,0.0198820009827613,0.0,0.0,0.0,0.0,1.0,0.0001234664377989,-0.0,-0.0,-0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,0.1372574567794799,0.1374227702617645,-0.0001653058716328,0.0,1.790528949641157e-05,0.0,-0.0,16.383970260620117,0.0,0.0,0.0,0.4829918146133423,4.0,0.0,1.0
18154440,303.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0010232958011329,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.0010775796836242,303.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.5088393092155457,0.0446665696799755,0.0322604067623615,302.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0010775796836242,303.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0051115741953253,286.0700988769531,284.95001220703125,288.8394470214844,288.5185546875,295.7027282714844,303.02099609375,287.19464111328125,1.0,0.1259465217590332,0.0,0.0,1.0,1.0,-0.048660647124052,2.8828797127289363e-08,0.0486606173217296,-0.0270642302930355,0.0,0.050000000745058,0.0,25.057403564453125,25.0,822.818115234375,-629.2381591796875,2.0955710411071777,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1516418457031,310.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,45641.9140625,28800.0,0.0,0.0,0.0172868557274341,0.0,0.0,0.0,0.0,1.0,0.0056325113400816,-0.0,-0.0,-0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,0.0141245173290371,0.0765439271926879,-0.0624194107949733,0.0,1.5568159142276272e-05,0.0,-0.0,7.192198753356934,0.0,0.0,0.0,0.4248088300228119,4.0,0.0,1.0
18154500,303.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0010236097732558,303.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0010779103031381,303.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.5062430500984192,0.0440674200654029,0.0318238586187362,302.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0010779103031381,303.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.005113142542541,286.2884826660156,284.95001220703125,288.8173522949219,288.5040283203125,295.4575500488281,303.0204772949219,287.42919921875,1.0,0.1259323954582214,0.0,0.0,1.0,1.0,-0.0481398329138755,2.880139327032793e-08,0.0481398031115531,-0.0275143068283796,0.0,0.050000000745058,0.0,25.05771827697754,25.0,534.3746948242188,-0.0,2.072934150695801,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.15185546875,309.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,38121.4140625,28800.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0080792438238859,0.0,0.0,0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,5.738384061260149e-05,0.0773008912801742,-0.0772435069084167,0.0,0.0,0.0,-0.0,6.060892581939697,0.0,0.0,0.0,0.3932644426822662,4.0,0.0,1.0
18154560,303.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0010238650720566,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0010781792225316,303.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.5038697719573975,0.0435206592082977,0.0314228348433971,302.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0010781792225316,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0051144179888069,286.5078125,284.95001220703125,288.7980041503906,288.49072265625,295.2251281738281,303.0199890136719,287.65875244140625,1.0,0.1259183585643768,0.0,0.0,1.0,1.0,-0.047661080956459,2.875528970491814e-08,0.0476610511541366,-0.0278730671852827,0.0,0.050000000745058,0.0,25.05758285522461,25.0,346.64569091796875,-0.0,2.0520944595336914,0.0,283.1535339355469,285.9637451171875,291.3524780273437,291.50714111328125,313.1518859863281,309.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,34173.14453125,27720.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0095889335498213,-0.0,-0.0,-0.0,-5.894462387865166e-21,-2.947231193932583e-21,-2.947230991984192e-21,1.5327177607105114e-05,0.0822399482131004,-0.0822246223688125,0.0,0.0,0.0,-0.0,5.784641742706299,0.0,0.0,0.0,0.3714143335819244,4.0,0.0,1.0
18154620,303.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0010240605333819,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0010783850448206,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.5017257332801819,0.0430279225111007,0.0310590714216232,302.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0010783850448206,303.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0051153944805264,286.7274169921875,284.95001220703125,288.7814636230469,288.478759765625,295.0119323730469,303.01953125,287.8057861328125,1.0,0.1259045153856277,0.0,0.0,1.0,1.0,-0.047226458787918,2.8689644437918105e-08,0.047226432710886,-0.0281362496316432,1.0,0.050000000745058,0.0,25.05701446533203,25.0,1286.9390869140625,-0.0,2.0331435203552246,0.0,283.164794921875,291.0529479980469,291.2936096191406,291.5143127441406,313.1518859863281,309.3861083984375,283.1499938964844,14408.6298828125,18000.0,313.1499938964844,31307.412109375,27720.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0109657775610685,0.1503397673368454,0.1504178196191787,9.16262976602411e-09,4.073378562927246,4.073367118835449,1.109492495743325e-05,1.344149040960474e-05,0.0849098414182663,-0.0848964005708694,1350.3963623046875,0.0,4.692298412322998,1839.3968505859373,5.47489070892334,0.0,0.2000000029802322,1.0,0.3595318496227264,3.0,1.0,1.0
18154680,303.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0010241998825222,303.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0010785318445414,303.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.4997839629650116,0.0425675697624683,0.0307286363095045,302.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0010785317281261,303.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0051160906441509,286.9288024902344,284.95001220703125,288.76788330078125,288.4682006835937,294.8231201171875,303.0190734863281,287.3033142089844,1.0,0.1258909404277801,0.0,0.0,1.0,1.0,-0.0468312874436378,2.860130443593789e-08,0.0468312613666057,-0.0283002723008394,1.0,0.050000000745058,0.0,25.05610656738281,25.0,2093.814208984375,-0.0,2.0158843994140625,0.0,283.17236328125,293.1725769042969,291.49420166015625,291.8557434082031,313.1518859863281,309.3862609863281,283.1499938964844,14001.591796875,18000.0,313.1499938964844,29847.9453125,26640.0,1.0,0.0,0.0,0.0,1.0,0.0066071720793843,1.0,1.0,0.0121730910614132,0.1481987088918686,0.2356497943401336,3.0176399157255673e-09,4.262261867523193,4.262251853942871,9.81714856607141e-06,1.28005403894349e-05,0.0868770480155944,-0.0868642479181289,2603.650390625,0.0,7.163097381591797,1894.9351806640625,5.34278678894043,0.0,0.2000000029802322,1.0,0.3489494025707245,3.0,1.0,1.0
18154740,303.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.0010243103606626,303.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0010786481434479,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.4978243112564087,0.0420626923441886,0.0303947627544403,302.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0010786481434479,303.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0051166424527764,287.0544738769531,284.95001220703125,288.7573547363281,288.4590759277344,294.6619567871094,303.01861572265625,286.6688842773437,1.0,0.1258775442838668,0.0,0.0,1.0,1.0,-0.0464317128062248,2.8467923129937844e-08,0.0464316867291927,-0.0283504072576761,1.0,0.050000000745058,0.0,25.05534744262696,25.0,2152.68505859375,-0.0,1.9984482526779173,0.0,283.1706848144531,291.6396484375,291.7891845703125,292.1228942871094,313.1518859863281,309.38641357421875,283.1499938964844,14234.0537109375,18000.0,313.1499938964844,28370.7421875,26640.0,1.0,0.0,0.0,0.0,1.0,0.0557315833866596,1.0,1.0,0.0134157035499811,0.1494252383708953,0.3485730588436126,2.923187691905582e-09,4.265811443328857,4.265801429748535,9.786891496332828e-06,1.2166698070359416e-05,0.0874151811003685,-0.0874030143022537,1906.3388671875,0.0,10.924457550048828,1895.4217529296875,5.111450672149658,0.0,0.208935260772705,1.0,0.3435280919075012,3.0,1.0,1.0
18154800,303.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0010244245640933,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0010787684004753,303.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.4955643713474273,0.0414641089737415,0.0300104077905416,302.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0010787684004753,303.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0051172128878533,287.0716552734375,284.95001220703125,288.75,288.4514465332031,294.52947998046875,303.0181884765625,286.1098327636719,1.0,0.1258640736341476,0.0,0.0,1.0,1.0,-0.0459715984761714,2.8260940254654088e-08,0.0459715686738491,-0.0282679107040166,1.0,0.050000000745058,0.0,25.05530166625977,25.0,2033.1983642578125,-0.0,1.9784384965896609,0.0,283.1674499511719,290.0643310546875,291.9557800292969,292.2417907714844,313.1518859863281,309.38653564453125,283.1499938964844,15332.083984375,18000.0,313.1499938964844,27688.169921875,25560.0,1.0,0.0,0.0,0.0,1.0,0.1158010736107826,1.0,1.0,0.0146193811669945,0.1550876945257187,0.4142239987850189,3.037498474967037e-09,4.265921115875244,4.265911102294922,9.785955626284704e-06,1.1873971743625589e-05,0.0877440571784973,-0.0877321809530258,1507.093505859375,0.0,14.086304664611816,1895.4366455078125,5.0080766677856445,0.0,0.2191873341798782,1.0,0.3367572128772735,3.0,1.0,1.0
18154860,303.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0010245508747175,303.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0010789014631882,303.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.4928964674472809,0.0407724156975746,0.0295592863112688,302.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0010789014631882,303.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0051178438588976,286.98394775390625,284.95001220703125,288.7449035644531,288.4449157714844,294.4255065917969,303.0177307128906,285.63800048828125,1.0,0.1258503049612045,0.0,0.0,1.0,1.0,-0.0454314835369586,2.7970028071422348e-08,0.0454314574599266,-0.0280451439321041,1.0,0.050000000745058,0.0,25.05610084533692,25.0,1902.828369140625,-0.0,1.955019474029541,0.0,283.1641845703125,288.77154541015625,292.0390930175781,292.2962646484375,313.1518859863281,309.3866577148437,283.1499938964844,16155.794921875,18000.0,313.1499938964844,26671.67578125,25560.0,1.0,0.0,0.0,0.0,1.0,0.1802533864974975,1.0,1.0,0.0160304494202137,0.1592033952474594,0.4526957869529724,3.1237596953559432e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,1.1438050933065824e-05,0.0866536796092987,-0.0866422429680824,1244.1383056640625,0.0,16.286041259765625,1895.4371337890625,4.764742374420166,0.0,0.2262124866247177,1.0,0.3334880173206329,3.0,1.0,1.0
18154920,303.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0010246792808175,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0010790366213768,303.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.489859938621521,0.0400159396231174,0.0290521457791328,302.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0010790366213768,303.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0051184850744903,286.8129272460937,284.95001220703125,288.7410583496094,288.4390563964844,294.3497314453125,303.0172424316406,285.2437438964844,1.0,0.1258361190557479,0.0,0.0,1.0,1.0,-0.0448241643607616,2.7602187202546705e-08,0.0448241345584392,-0.0276876389980316,1.0,0.050000000745058,0.0,25.057531356811523,25.0,1754.419677734375,-0.0,1.9287309646606443,0.0,283.1612854003906,287.7826538085937,292.06787109375,292.3026123046875,313.1518859863281,309.38677978515625,283.1499938964844,16754.166015625,18000.0,313.1499938964844,26243.552734375,24480.0,1.0,0.0,0.0,0.0,1.0,0.2452528625726699,1.0,1.0,0.0174031313508749,0.1621277034282684,0.4749296009540558,3.185431918240056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1254453056608328e-05,0.0864180698990821,-0.0864068120718002,1044.7547607421875,0.0,17.75259780883789,1895.4371337890625,4.6758317947387695,0.0,0.2309183031320572,1.0,0.3280091285705566,3.0,1.0,1.0
18154980,303.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0010247911559417,303.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0010791544336825,303.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.4865546226501465,0.0392323359847068,0.0285124965012073,302.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0010791544336825,303.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.005119043868035,286.5845947265625,284.95001220703125,288.7384033203125,288.4338684082031,294.3027038574219,303.01678466796875,284.9166259765625,1.0,0.1258214563131332,0.0,0.0,1.0,1.0,-0.0441776700317859,2.7171935812475567e-08,0.0441776439547538,-0.0272054243832826,1.0,0.050000000745058,0.0,25.059246063232425,25.0,1642.5281982421875,-0.0,1.900765299797058,0.0,283.1589050292969,287.0559997558594,291.9324645996094,292.2396240234375,313.1518859863281,309.38690185546875,283.1499938964844,17175.91796875,18000.0,313.1499938964844,25379.017578125,24480.0,1.0,0.0,0.0,0.0,1.0,0.2926295101642608,1.0,1.0,0.0189243145287036,0.1641575545072555,0.48743936419487,3.2283968831592347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0883700269914698e-05,0.0854897052049636,-0.0854788199067115,892.2753295898438,0.0,18.693492889404297,1895.4371337890625,4.473649024963379,92.64932250976562,0.2340057939291,1.0,0.3254807293415069,3.0,1.0,1.0
18155040,303.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0010248671751469,303.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0010792345274239,303.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.4830861985683441,0.0384584665298461,0.0279665626585483,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0010792345274239,303.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0051194238476455,286.3229064941406,284.95001220703125,288.7369384765625,288.4292907714844,294.2858581542969,303.0162658691406,284.6448059082031,1.0,0.1258063912391662,0.0,0.0,1.0,1.0,-0.0435232892632484,2.66952184801994e-08,0.0435232631862163,-0.0266090109944343,1.0,0.050000000745058,0.0,25.06089973449707,25.0,1536.7332763671875,-0.0,1.8724557161331177,0.0,283.1569519042969,286.5494079589844,291.6073608398437,291.94415283203125,313.1518859863281,309.3869934082031,283.1499938964844,17465.25,18000.0,313.1499938964844,25036.41015625,23400.0,1.0,0.0,0.0,0.0,1.0,0.2934859693050384,1.0,1.0,0.0203911084681749,0.1655356884002685,0.4942365288734436,3.257640601717071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0736774129327388e-05,0.0853991955518722,-0.085388459265232,780.1785278320312,0.0,19.277612686157227,1895.4371337890625,4.408893585205078,97.50572204589844,0.2359939217567443,1.0,0.3204568326473236,3.0,1.0,1.0
18155100,303.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0010248911567032,303.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0010792596731334,303.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.4795490205287933,0.0377253778278827,0.0274382829666137,302.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0010792596731334,303.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0051195435225963,286.0469665527344,284.95001220703125,288.736572265625,288.4253234863281,294.3014831542969,303.0157470703125,284.4188842773437,1.0,0.1257910579442978,0.0,0.0,1.0,1.0,-0.0428895838558673,2.618697791945124e-08,0.0428895577788353,-0.0259090010076761,1.0,0.050000000745058,0.0,25.06220054626465,25.0,1424.5384521484375,-0.0,1.845022320747376,0.0,283.1554260253906,286.16619873046875,291.4309997558594,291.6842346191406,313.1518859863281,309.3871154785156,283.1499938964844,17659.064453125,18000.0,313.1499938964844,24229.93359375,23400.0,1.0,0.0,0.0,0.0,1.0,0.284090131521225,1.0,1.0,0.0220032576471567,0.16645248234272,0.4977641403675079,3.2771281244237116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0390919669589492e-05,0.0845437794923782,-0.0845333859324455,694.1568603515625,0.0,19.62987327575684,1895.4371337890625,4.224562168121338,41.71380615234375,0.2372522056102752,1.0,0.3181551694869995,3.0,1.0,1.0
18155160,303.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0010248519247397,303.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0010792183456942,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.4760293960571289,0.0370571054518222,0.026946922764182,302.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0010792183456942,303.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0051193474791944,285.770751953125,284.95001220703125,288.7373046875,288.42193603515625,294.35205078125,303.0151672363281,284.231201171875,1.0,0.1257756054401397,0.0,0.0,1.0,1.0,-0.0422995649278163,2.5660456870468813e-08,0.0422995388507843,-0.0251171328127384,1.0,0.050000000745058,0.0,25.06294822692871,25.0,1321.8489990234375,-0.0,1.8194500207901,0.0,283.1542358398437,285.851806640625,291.3714904785156,291.55224609375,313.1518859863281,309.38720703125,283.1499938964844,17786.224609375,18000.0,313.1499938964844,23917.203125,22320.0,1.0,0.0,0.0,0.0,1.0,0.2756425142288208,1.0,1.0,0.0235561933368444,0.1670512557029724,0.4994796514511108,3.2898703761219394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.025680649036076e-05,0.0845081210136413,-0.0844978690147399,623.790771484375,0.0,19.836715698242188,1895.4371337890625,4.168589115142822,3.9182980060577393,0.2380358129739761,1.0,0.3132673799991607,3.0,1.0,1.0
18155220,303.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0010247441241517,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0010791049571707,303.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.4726212918758392,0.0364709459245204,0.026506919413805,302.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0010791049571707,303.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0051188091747462,285.5036926269531,284.95001220703125,288.73907470703125,288.4190979003906,294.439453125,303.0145874023437,284.0752868652344,1.0,0.1257602125406265,0.0,0.0,1.0,1.0,-0.0417705103754997,2.5128047198563763e-08,0.0417704842984676,-0.0242486391216516,1.0,0.050000000745058,0.0,25.063013076782227,25.0,1232.1990966796875,-0.0,1.7964798212051392,0.0,283.1532897949219,285.5874328613281,291.3329467773437,291.48883056640625,313.1518859863281,309.3872985839844,283.1499938964844,17868.109375,18000.0,313.1499938964844,23134.9765625,22320.0,1.0,0.0,0.0,0.0,1.0,0.2654400765895843,1.0,1.0,0.0252552460879087,0.1674356907606125,0.5002270340919495,3.2980573827501303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.921351193042938e-06,0.0836687386035919,-0.0836588144302368,564.1221923828125,0.0,19.95486259460449,1895.4371337890625,3.992636203765869,0.0,0.2385159730911255,1.0,0.3109953999519348,3.0,1.0,1.0
18155280,303.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0010245683370158,303.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.001078919856809,303.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.4694404602050781,0.0359792001545429,0.0261286105960607,302.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.001078919856809,303.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0051179309375584,285.2517395019531,284.95001220703125,288.7418518066406,288.41680908203125,294.5643920898437,303.0139465332031,283.9458923339844,1.0,0.1257450729608535,0.0,0.0,1.0,1.0,-0.0413148291409015,2.4602806902862543e-08,0.0413148030638694,-0.023325391113758,1.0,0.050000000745058,0.0,25.06232643127441,25.0,1155.8468017578125,-0.0,1.7766456604003906,0.0,283.1525573730469,285.3645935058594,291.2793884277344,291.4273681640625,313.1518859863281,309.38739013671875,283.1499938964844,17919.91796875,18000.0,313.1499938964844,22831.73046875,21240.0,1.0,0.0,0.0,0.0,1.0,0.2492040991783142,1.0,1.0,0.026892801746726,0.1676784753799438,0.5004833936691284,3.303230355911068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.791306183615234e-06,0.0836526304483413,-0.083642840385437,513.1768188476562,0.0,20.020299911499023,1895.4371337890625,3.939860820770264,0.0,0.2388052493333816,1.0,0.3061226606369018,3.0,1.0,1.0
18155340,303.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0010243308497592,303.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0010786696802824,303.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4904479980469,0.4666295647621155,0.0355903767049312,0.0258193314075469,302.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0010786696802824,303.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0051167444325983,285.018310546875,284.95001220703125,288.7455749511719,288.4150695800781,294.72528076171875,303.0132751464844,283.8385925292969,1.0,0.1257303953170776,0.0,0.0,1.0,1.0,-0.0409413799643516,2.4100245354929946e-08,0.0409413538873195,-0.022379258647561,1.0,0.050000000745058,0.0,25.06085968017578,25.0,1091.9849853515625,-0.0,1.7603297233581543,0.0,283.1520080566406,285.1774597167969,291.2190856933594,291.3601989746094,313.1518859863281,309.387451171875,283.1499938964844,17952.19921875,18000.0,313.1499938964844,22061.3671875,21240.0,1.0,0.0,0.0,0.0,1.0,0.2267301678657531,1.0,1.0,0.0286788884550333,0.1678295731544494,0.5005106329917908,3.306450446771691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.460937690164428e-06,0.0828055962920188,-0.0827961340546608,470.1080627441406,0.0,20.055309295654297,1895.4371337890625,3.7688217163085938,0.0,0.2389767318964004,1.0,0.303803026676178,3.0,1.0,1.0
18155400,303.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0010240436531603,303.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0010783672332763,303.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.4643459320068359,0.0353101640939712,0.0255839563906192,302.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0010783672332763,303.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0051153097301721,284.8049621582031,284.95001220703125,288.7502136230469,288.413818359375,294.9174499511719,303.0125732421875,283.74981689453125,1.0,0.125716358423233,0.0,0.0,1.0,1.0,-0.0406561307609081,2.363946727257371e-08,0.0406561084091663,-0.021454470232129,0.8552154302597046,0.050000000745058,0.0,25.05861473083496,25.0,1039.407470703125,-0.0,1.7477904558181765,0.0,283.15155029296875,285.0212707519531,291.1541748046875,291.2890625,313.1518859863281,309.3875427246094,283.1499938964844,17971.9765625,18000.0,313.1499938964844,21759.771484375,20160.0,1.0,0.0,0.0,0.0,1.0,0.1976203918457031,1.0,1.0,0.0304021183401346,0.1679220795631408,0.5004441142082214,3.30842242490803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.331600267614704e-06,0.0827937722206115,-0.0827844440937042,433.9974365234375,0.0,20.073118209838867,1895.4371337890625,3.717092514038086,0.0,0.2390763610601425,1.0,0.2988940179347992,3.0,1.0,1.0
18155460,303.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0010237239766865,303.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0010780306765809,303.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1697692871094,0.4627451002597809,0.0351423881947994,0.0254259668290615,302.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0010780306765809,303.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0051137129776179,284.6119689941406,284.95001220703125,288.7557373046875,288.4130249023437,295.1323547363281,303.0118408203125,283.6765441894531,1.0,0.1257031410932541,0.0,0.0,1.0,1.0,-0.0404634326696395,2.3243849511800363e-08,0.0404634103178978,-0.0206081066280603,0.6454858183860779,0.050000000745058,0.0,25.055606842041016,25.0,996.72705078125,-0.0,1.739216685295105,0.0,283.1512145996094,284.8916931152344,291.0862731933594,291.21551513671875,313.1518859863281,309.3876342773437,283.1499938964844,17983.908203125,18000.0,313.1499938964844,20996.859375,20160.0,1.0,0.0,0.0,0.0,1.0,0.1616093665361404,1.0,1.0,0.0322773307561874,0.1679778546094894,0.5003512501716614,3.309611695812009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.004427738545928e-06,0.0819280073046684,-0.0819190070033073,403.9559631347656,0.0,20.0815486907959,1895.4371337890625,3.5497148036956787,0.0,0.2391330301761627,1.0,0.2964934706687927,3.0,1.0,1.0
18155520,303.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0010233942884951,303.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0010776835260912,303.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0410461425781,0.4619414210319519,0.0350834727287292,0.0253456495702266,302.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0010776835260912,303.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.005112066399306,284.4389343261719,284.95001220703125,288.7620849609375,288.4126892089844,295.357177734375,303.01104736328125,283.6161804199219,1.0,0.1256909370422363,0.0,0.0,1.0,1.0,-0.0403638444840908,2.293852041646005e-08,0.040363822132349,-0.0199056472629308,0.3881072402000427,0.050000000745058,0.0,25.051891326904297,25.0,962.462158203125,-0.0,1.734635353088379,0.0,283.15093994140625,284.78497314453125,291.0167236328125,291.1408386230469,313.1518859863281,309.3876953125,283.1499938964844,17990.98828125,18000.0,313.1499938964844,20693.630859375,19080.0,1.0,0.0,0.0,0.0,1.0,0.1185603141784668,1.0,1.0,0.034088734537363,0.1680109500885009,0.5002621412277222,3.310317353566461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.874389095581137e-06,0.0819125473499298,-0.0819036737084388,379.1345825195313,0.0,20.08506393432617,1895.4371337890625,3.4981226921081543,0.0,0.2391644716262817,1.0,0.2915233969688415,3.0,1.0,1.0
18155580,302.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0010230789193883,303.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0010773513931781,303.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9302978515625,0.4619333148002624,0.0351316891610622,0.0253406018018722,302.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0010773513931781,303.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.005110491067171,284.284912109375,284.95001220703125,288.7692565917969,288.4128112792969,295.5756530761719,303.0102233886719,283.5666809082031,1.0,0.1256798505783081,0.0,0.0,1.0,1.0,-0.0403547137975692,2.27473400116196e-08,0.0403546914458274,-0.019412463530898,0.0888877287507057,0.050000000745058,0.0,25.04754447937012,25.0,935.1173706054688,-0.0,1.7339357137680054,0.0,283.1507263183594,284.69757080078125,290.9466247558594,291.06610107421875,313.1518859863281,309.38775634765625,283.1499938964844,17995.099609375,18000.0,313.1499938964844,19936.611328125,19080.0,1.0,0.0,0.0,0.0,1.0,0.0684317648410797,1.0,1.0,0.0360563322901725,0.1680301576852798,0.5001879334449768,3.3107268038179423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.549744052288588e-06,0.0810213387012481,-0.0810127854347229,358.7473449707031,0.0,20.08611488342285,1895.4371337890625,3.333948135375977,0.0,0.239181250333786,1.0,0.2890244722366333,3.0,1.0,1.0
18155640,302.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0010227990569546,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0010770566295832,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.83544921875,0.4626796543598175,0.035271905362606,0.0254071969538927,302.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0010770566295832,303.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0051090926863253,284.1487121582031,284.95001220703125,288.77716064453125,288.4133605957031,295.7691650390625,303.0093994140625,283.5262145996094,1.0,0.1256700456142425,0.0,0.0,1.0,1.0,-0.0404319055378437,2.2688679379712084e-08,0.0404318831861019,-0.0191809926182031,5.551115123125783e-17,0.050000000745058,0.0,25.04265785217285,25.0,913.203125,-0.0,1.7369428873062134,0.0,283.15057373046875,284.62628173828125,290.8768615722656,290.9921264648437,313.1518859863281,309.3878173828125,283.1499938964844,17997.44140625,18000.0,313.1499938964844,19631.01953125,18000.0,1.0,0.0,0.0,0.0,1.0,0.0112643036991357,1.0,1.0,0.0379595644772052,0.1680411100387573,0.5001306533813477,3.310960172697719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.418692232226022e-06,0.0809986963868141,-0.0809902772307396,342.0406494140625,0.0,20.0860595703125,1895.4371337890625,3.2822673320770264,0.0,0.239189863204956,1.0,0.2839837670326233,3.0,1.0,1.0
18155700,302.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.001022576005198,303.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0010768218198791,303.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.75457763671875,0.4639729261398315,0.0354782566428184,0.0255274698138237,302.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0010768218198791,303.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0051079792901873,284.029052734375,284.95001220703125,288.7857666015625,288.4142761230469,295.92022705078125,303.008544921875,283.4933166503906,1.0,0.1256615221500396,0.0,0.0,1.0,1.0,-0.040574062615633,2.276045307780805e-08,0.0405740402638912,-0.0192271620035171,5.551115123125783e-17,0.050000000745058,0.0,25.037494659423828,25.0,895.338623046875,-0.0,1.7427483797073364,0.0,283.15045166015625,284.5681457519531,290.80810546875,290.9195861816406,313.1518859863281,309.38787841796875,283.1499938964844,17998.736328125,18000.0,313.1499938964844,18879.50390625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0400236696004867,0.168047159910202,0.5000886917114258,3.3110891806131804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.096408237179276e-06,0.0800769478082656,-0.0800688490271568,328.3360900878906,0.0,20.08557510375977,1895.4371337890625,3.1211655139923096,0.0,0.2391939461231231,1.0,0.2813744843006134,3.0,1.0,1.0
18155760,302.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0010224072029814,303.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0010766439372673,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6860046386719,0.4656688272953033,0.035749215632677,0.0256936531513929,302.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0010766439372673,303.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0051071355119347,283.924560546875,284.95001220703125,288.7950744628906,288.41558837890625,296.0162658691406,303.0076904296875,283.4671325683594,1.0,0.125654324889183,0.0,0.0,1.0,1.0,-0.0407718382775783,2.294663481450243e-08,0.0407718122005462,-0.0195182152092456,5.551115123125783e-17,0.050000000745058,0.3418202698230743,25.03217506408692,25.0,1044.2449951171875,-653.1156005859375,1.7509535551071167,0.0,283.1503601074219,284.54833984375,290.7410888671875,290.8495788574219,313.1478576660156,311.0986633300781,283.1499938964844,17999.431640625,18000.0,313.1499938964844,17027.875,18000.0,1.0,0.0,0.0153465196490287,0.0,1.0,0.0,1.0,1.0,0.025336991995573,0.1680504083633422,0.5000589489936829,3.311158458529917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1191637441515922,0.1922961175441742,-0.0731323733925819,327.3028259277344,1.3820735148328822e-05,20.08500099182129,1895.4371337890625,7.222716808319092,0.0,0.2391956895589828,1.0,0.2868694067001343,3.0,1.0,1.0
18155820,302.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0010222631972283,303.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0010764923645183,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.62847900390625,0.4676972925662994,0.0360741540789604,0.0259040277451276,302.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0010764923645183,303.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0051064165309071,283.833984375,284.95001220703125,288.80499267578125,288.417236328125,296.05584716796875,303.0068359375,283.4511413574219,1.0,0.1256484538316726,0.0,0.0,1.0,1.0,-0.0410228855907917,2.320786762766147e-08,0.0410228632390499,-0.0199530813843011,5.551115123125783e-17,0.050000000745058,0.7594784498214722,25.026752471923828,25.0,1182.15234375,-689.328857421875,1.761458396911621,0.0,283.1502685546875,284.6482849121094,290.67974853515625,290.7887878417969,313.13201904296875,312.7007141113281,283.1499938964844,17999.787109375,18000.0,313.1499938964844,11369.955078125,18000.0,1.0,0.0,0.0181412231177091,0.0,1.0,0.0,1.0,1.0,0.0,0.1680520623922348,0.5000385046005249,3.311193985666705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4181939363479614,0.4181974232196808,-3.4864524423028342e-06,355.22216796875,1.6337580746039748e-05,20.0844783782959,1895.4371337890625,15.87278652191162,0.0,0.239196240901947,1.0,0.3151608109474182,3.0,1.0,1.0
18155880,302.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.001022148062475,302.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0010763711761683,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818176269531,0.4693516492843628,0.036232478916645,0.0260847266763448,302.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0010763711761683,303.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0051058414392173,283.7564697265625,284.95001220703125,288.8155212402344,288.4192199707031,296.05194091796875,303.0060119628906,283.445068359375,1.0,0.125643640756607,0.0,0.0,1.0,1.0,-0.0412386134266853,2.3437701557327283e-08,0.0412385873496532,-0.0203408207744359,5.551115123125783e-17,0.050000000745058,1.0,25.022201538085938,25.0,1269.1748046875,-700.756591796875,1.770490050315857,0.0,283.15020751953125,284.7741394042969,290.6277770996094,290.7384338378906,313.1407470703125,312.88897705078125,283.1499938964844,17999.958984375,18000.0,313.1499938964844,4919.83935546875,19080.0,1.0,0.0,0.0179789550602436,0.0,1.0,0.0,1.0,1.0,0.0,0.1680528670549392,0.5000247359275818,3.311211083101284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6713611483573914,0.6713645458221436,-3.4390932341921143e-06,383.8213806152344,1.619144677533768e-05,20.08405303955078,1895.4371337890625,31.92117500305176,0.0,0.239196240901947,1.0,0.3816564977169037,3.0,1.0,1.0
18155940,302.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0010220879921689,302.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,0.0010763078462332,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458374023437,0.4697266221046448,0.036203347146511,0.0261263754218816,302.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0010763078462332,303.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.005105541087687,283.6915283203125,284.95001220703125,288.8265991210937,288.4215393066406,296.0289306640625,303.00518798828125,283.4456787109375,1.0,0.1256391406059265,0.0,0.0,1.0,1.0,-0.0412880145013332,2.351210781625923e-08,0.0412879921495914,-0.0204868204891681,5.551115123125783e-17,0.050000000745058,1.0,25.0197811126709,25.0,1327.212158203125,-704.143798828125,1.7724615335464478,0.0,283.1501770019531,284.8809814453125,290.5845642089844,290.6965637207031,313.14532470703125,312.92919921875,283.1499938964844,18000.03125,18000.0,313.1499938964844,5944.87451171875,19080.0,1.0,0.0,0.0177442170679569,0.0,1.0,0.0,1.0,1.0,0.0,0.1680532097816467,0.5000156760215759,3.3112181885286422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7826369404792786,0.7826414704322815,-4.506027380557498e-06,406.7421875,1.598004746483639e-05,20.08373069763184,1895.4371337890625,49.381046295166016,0.0,0.2391960322856903,1.0,0.4360239207744598,3.0,1.0,1.0
