time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156000,302.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911560058594,0.0,0.0,0.0010220404947176,302.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5916748046875,0.0,0.0,0.0010762579040601,303.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5195617675781,0.4692171812057495,0.0360698997974395,0.026068091392517,302.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0010762579040601,303.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0051053040660917,283.63848876953125,284.95001220703125,288.8381652832031,288.4241027832031,296.0130615234375,303.00439453125,283.4503479003906,1.0,0.1256347000598907,0.0,0.0,1.0,1.0,-0.0412176176905632,2.3445211994044257e-08,0.0412175916135311,-0.0203815903514623,5.551115123125783e-17,0.050000000745058,1.0,25.01881980895996,25.0,1366.815673828125,-702.4998168945312,1.7693432569503784,0.0,283.1501159667969,284.96405029296875,290.5484313964844,290.6613464355469,313.14776611328125,312.9544677734375,283.1499938964844,18000.0546875,18000.0,313.1499938964844,7345.166015625,20160.0,1.0,0.0,0.017535176128149,0.0,1.0,0.0,1.0,1.0,0.0,0.168053314089775,0.5000097751617432,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8716405034065247,0.8716461062431335,-5.582681296800729e-06,424.2223510742188,1.5791789337527007e-05,20.08349800109864,1895.4371337890625,68.16556549072266,0.0,0.23919577896595,1.0,0.4869578778743744,3.0,1.0,1.0
18156060,302.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,0.0010220156982541,302.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.0,0.0,0.0010762317106127,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.4681976437568664,0.0358815863728523,0.0259548407047987,302.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,0.0010762317106127,302.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,0.005105179734528,283.5962829589844,284.95001220703125,288.8502197265625,288.4269714355469,296.0158996582031,303.00360107421875,283.45721435546875,1.0,0.125630185008049,0.0,0.0,1.0,1.0,-0.0410814769566059,2.3321799602626925e-08,0.0410814546048641,-0.0201937295496463,5.551115123125783e-17,0.050000000745058,1.0,25.018613815307617,25.0,1393.935302734375,-698.947265625,1.763430118560791,0.0,283.15008544921875,285.0271911621094,290.5179443359375,290.6314392089844,313.1490783691406,312.97467041015625,283.1499938964844,18000.056640625,18000.0,313.1499938964844,8923.244140625,20160.0,1.0,0.0,0.017348650842905,0.0,1.0,0.0,1.0,1.0,0.0,0.168053314089775,0.5000060200691223,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9607797861099244,0.9607865810394288,-6.782664968341123e-06,437.3787231445313,1.5623809304088354e-05,20.08333396911621,1895.4371337890625,91.28826904296876,0.0,0.2391955405473709,1.0,0.5325495600700378,3.0,1.0,1.0
18156120,302.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516296386719,0.0,0.0,0.0010221030097454,302.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,0.001076323678717,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.49005126953125,0.4668636322021484,0.0356654003262519,0.0258130729198455,302.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,0.001076323678717,302.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,0.0051056165248155,283.56365966796875,284.95001220703125,288.8627014160156,288.4300842285156,296.01739501953125,303.0028381347656,283.4648742675781,1.0,0.1256256103515625,0.0,0.0,1.0,1.0,-0.0409121997654438,2.3295195106243227e-08,0.040912177413702,-0.0202934257686138,5.551115123125783e-17,0.050000000745058,1.0,25.01871681213379,25.0,1412.417236328125,-698.9619750976562,1.7561074495315552,0.0,283.15008544921875,285.07476806640625,290.491943359375,290.6057434082031,313.14959716796875,312.987548828125,283.1499938964844,18000.046875,18000.0,313.1499938964844,10350.669921875,21240.0,1.0,0.0,0.0172837581485509,0.0,1.0,0.0,1.0,1.0,0.0,0.1680532842874527,0.5000036358833313,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0347784757614136,1.034786343574524,-7.867685781093314e-06,447.2153015136719,1.5565368812531233e-05,20.083221435546875,1895.4371337890625,114.04747772216795,0.0,0.2391953468322754,1.0,0.5753970146179199,3.0,1.0,1.0
18156180,302.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,0.0010218684328719,302.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883056640625,0.0,0.0,0.0010760766454041,303.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4836120605469,0.4653817117214203,0.0354367792606353,0.0256571434438228,302.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,0.0010760766454041,302.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,0.0051044439896941,283.53912353515625,284.95001220703125,288.8755798339844,288.43341064453125,296.0527648925781,303.0020751953125,283.47247314453125,1.0,0.125620886683464,0.0,0.0,1.0,1.0,-0.0407228097319603,2.2847524761004934e-08,0.0407227873802185,-0.019306918606162,5.551115123125783e-17,0.050000000745058,1.0,25.01917839050293,25.0,1424.666748046875,-683.4574584960938,1.7479257583618164,0.0,283.1500549316406,285.1104431152344,290.4695739746094,290.58349609375,313.1502685546875,313.002685546875,283.1499938964844,18000.037109375,18000.0,313.1499938964844,11897.73828125,21240.0,1.0,0.0,0.0169561654329299,0.0,1.0,0.0,1.0,1.0,0.0,0.1680532395839691,0.5000021457672119,3.3112188546624566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.109418511390686,1.109427571296692,-9.043635145644656e-06,454.5173950195313,1.5270345102180727e-05,20.083147048950195,1895.4371337890625,140.5497589111328,0.0,0.2391951978206634,1.0,0.6130727529525757,3.0,1.0,1.0
18156240,302.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3281555175781,0.0,0.0,0.0010217253584414,302.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,0.0010759260039776,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808044433594,0.4637570977210998,0.0352021604776382,0.0254949573427438,302.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3281555175781,0.0,0.0,0.0010759260039776,302.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3281555175781,0.0,0.0,0.0051037296652793,283.5213317871094,284.95001220703125,288.8887939453125,288.4369812011719,296.16522216796875,303.0013122558594,283.4793701171875,1.0,0.125616043806076,0.0,0.0,1.0,1.0,-0.0405267998576164,2.2506618790885123e-08,0.0405267775058746,-0.0186075307428836,5.551115123125783e-17,0.050000000745058,1.0,25.019620895385746,25.0,1432.2366943359375,-671.8361206054688,1.7394602298736572,0.0,283.1500549316406,285.1367492675781,290.4501037597656,290.56396484375,313.15069580078125,313.0131530761719,283.1499938964844,18000.02734375,18000.0,313.1499938964844,13226.9150390625,22320.0,1.0,0.0,0.0165982972830533,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531948804855,0.5000012516975403,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1697484254837036,1.169758439064026,-1.005396006803494e-05,459.8235778808594,1.4948057469155174e-05,20.083097457885746,1895.4371337890625,164.74856567382812,0.0,0.2391950935125351,1.0,0.6484891176223755,3.0,1.0,1.0
18156300,302.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2723693847656,0.0,0.0,0.0010216069640591,302.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.272705078125,0.0,0.0,0.0010758013231679,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4804992675781,0.4620332419872284,0.0349654704332351,0.0253300257027149,302.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2723693847656,0.0,0.0,0.0010758013231679,302.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2723693847656,0.0,0.0,0.0051031382754445,283.5089111328125,284.95001220703125,288.9022827148437,288.4407043457031,296.3025207519531,303.0005798339844,283.4852905273437,1.0,0.1256111115217209,0.0,0.0,1.0,1.0,-0.0403277315199375,2.219418249183036e-08,0.0403277091681957,-0.0179859865456819,5.551115123125783e-17,0.050000000745058,1.0,25.0200424194336,25.0,1436.5277099609375,-661.2466430664062,1.7308624982833862,0.0,283.1500244140625,285.15576171875,290.4330139160156,290.5467224121094,313.1507873535156,313.0222473144531,283.1499938964844,18000.01953125,18000.0,313.1499938964844,14661.7314453125,22320.0,1.0,0.0,0.0163251273334026,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531501770019,0.5000007152557373,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2315607070922852,1.2315717935562134,-1.1144583368150052e-05,463.5747375488281,1.4702047337777913e-05,20.083065032958984,1895.4371337890625,192.2702178955078,0.0,0.2391950190067291,1.0,0.6791978478431702,3.0,1.0,1.0
18156360,302.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2203063964844,0.0,0.0,0.001021456089802,302.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2206420898437,0.0,0.0,0.001075642532669,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4817810058594,0.4602976143360138,0.0347285903990268,0.0251643024384975,302.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2203063964844,0.0,0.0,0.001075642532669,302.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2203063964844,0.0,0.0,0.0051023848354816,283.5007019042969,284.95001220703125,288.91607666015625,288.4446105957031,296.46075439453125,302.99981689453125,283.4900817871094,1.0,0.1256060600280761,0.0,0.0,1.0,1.0,-0.0401273965835571,2.184196112864356e-08,0.0401273779571056,-0.0172611381858587,5.551115123125783e-17,0.050000000745058,1.0,25.020458221435547,25.0,1438.3536376953125,-649.1407470703125,1.7222087383270264,0.0,283.1500244140625,285.1690673828125,290.4178466796875,290.5312805175781,313.15087890625,313.0295104980469,283.1499938964844,18000.013671875,18000.0,313.1499938964844,15843.4921875,23400.0,1.0,0.0,0.0160310268402099,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531203746795,0.5000004172325134,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2802319526672363,1.280243992805481,-1.2042856724292506e-05,466.118896484375,1.4437186109717004e-05,20.083044052124023,1895.4371337890625,215.9786376953125,0.0,0.2391949594020843,1.0,0.7083048820495605,3.0,1.0,1.0
18156420,302.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1718444824219,0.0,0.0,0.0010212764609605,302.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1721496582031,0.0,0.0,0.001075453357771,303.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.48394775390625,0.4585688412189483,0.0344922207295894,0.0249986983835697,302.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1718444824219,0.0,0.0,0.001075453357771,302.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1718444824219,0.0,0.0,0.005101487506181,283.4956359863281,284.95001220703125,288.9300842285156,288.4486694335937,296.6457824707031,302.9991149902344,283.4937744140625,1.0,0.1256009340286255,0.0,0.0,1.0,1.0,-0.039926927536726,2.145581845525157e-08,0.0399269051849842,-0.0164472479373216,5.551115123125783e-17,0.050000000745058,1.0,25.02084922790528,25.0,1438.273681640625,-635.778076171875,1.7135471105575562,0.0,283.1500244140625,285.1778564453125,290.4042663574219,290.51739501953125,313.1509704589844,313.0367126464844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,17136.744140625,23400.0,1.0,0.0,0.0156982522457838,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531054735183,0.5000002384185791,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3314576148986816,1.3314707279205322,-1.3025874977756756e-05,467.7066040039063,1.4137497601041105e-05,20.083032608032227,1895.4371337890625,242.95574951171875,0.0,0.2391949295997619,1.0,0.7332819104194641,3.0,1.0,1.0
18156480,302.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1267395019531,0.0,0.0,0.0010211181361228,302.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1270446777344,0.0,0.0,0.0010752865346148,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4864807128906,0.4568435549736023,0.034256488084793,0.0248335096985101,302.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1267395019531,0.0,0.0,0.0010752865346148,302.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1267395019531,0.0,0.0,0.0051006963476538,283.4928894042969,284.95001220703125,288.9442749023437,288.45281982421875,296.850830078125,302.9983825683594,283.4964294433594,1.0,0.1255957186222076,0.0,0.0,1.0,1.0,-0.0397271625697612,2.109830354868336e-08,0.0397271402180194,-0.0157078504562377,5.551115123125783e-17,0.050000000745058,1.0,25.02118682861328,25.0,1436.7320556640625,-623.4366455078125,1.704913854598999,0.0,283.1500244140625,285.1830444335937,290.3920288085937,290.5047302246094,313.1510314941406,313.0422058105469,283.1499938964844,18000.005859375,18000.0,313.1499938964844,18163.279296875,24480.0,1.0,0.0,0.0153798656538128,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3707565069198608,1.3707703351974487,-1.3806157767248806e-05,468.5285339355469,1.3850765753886662e-05,20.083023071289062,1895.4371337890625,265.110107421875,0.0,0.2391948997974395,1.0,0.7573342323303223,3.0,1.0,1.0
18156540,302.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08477783203125,0.0,0.0,0.001021021278575,302.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0850524902344,0.0,0.0,0.0010751846712082,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.489013671875,0.4551174640655517,0.0340213179588317,0.0246688034385442,302.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08477783203125,0.0,0.0,0.0010751846712082,302.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.08477783203125,0.0,0.0,0.0051002129912376,283.4917297363281,284.95001220703125,288.9585876464844,288.4571228027344,297.0543212890625,302.9977111816406,283.4981384277344,1.0,0.1255904585123062,0.0,0.0,1.0,1.0,-0.0395285747945308,2.0819555857087835e-08,0.039528552442789,-0.0151742557063698,5.551115123125783e-17,0.050000000745058,1.0,25.021453857421875,25.0,1434.1138916015625,-613.9939575195312,1.6963297128677368,0.0,283.1500244140625,285.18536376953125,290.380859375,290.4931640625,313.15093994140625,313.0470275878906,283.1499938964844,18000.00390625,18000.0,313.1499938964844,19317.64453125,24480.0,1.0,0.0,0.0151328751817345,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.413644790649414,1.4136594533920288,-1.4683608242194168e-05,468.74114990234375,1.362833154416876e-05,20.0830192565918,1895.4371337890625,290.78125,0.0,0.2391948848962783,1.0,0.7778100967407227,3.0,1.0,1.0
18156600,302.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,0.0010209926404058,302.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0459899902344,0.0,0.0,0.0010751544032245,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4913024902344,0.4533896744251251,0.0337866209447383,0.0245044995099306,302.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,0.0010751544032245,302.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,0.0051000695675611,283.4916076660156,284.95001220703125,288.9730224609375,288.46148681640625,297.2335510253906,302.9970703125,283.4989929199219,1.0,0.1255851536989212,0.0,0.0,1.0,1.0,-0.039331130683422,2.062709647532301e-08,0.0393311120569705,-0.0148662775754928,5.551115123125783e-17,0.050000000745058,1.0,25.021648406982425,25.0,1430.7171630859375,-607.7023315429688,1.6877937316894531,0.0,283.1500244140625,285.1853942871094,290.3706359863281,290.4824523925781,313.1507568359375,313.0502319335937,283.1499938964844,18000.001953125,18000.0,313.1499938964844,20203.587890625,25560.0,1.0,0.0,0.0149713540449738,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.445697546005249,1.445712924003601,-1.5357025404227898e-05,468.4771423339844,1.34828687805566e-05,20.08301544189453,1895.4371337890625,311.0126647949219,0.0,0.2391948848962783,1.0,0.7979612350463867,3.0,1.0,1.0
18156660,302.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093994140625,0.0,0.0,0.0010210134787485,302.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0096435546875,0.0,0.0,0.0010751764057204,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.49322509765625,0.4516630470752716,0.0335523039102554,0.024340545758605,302.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093994140625,0.0,0.0,0.0010751764057204,302.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093994140625,0.0,0.0,0.0051001738756895,283.4921264648437,284.95001220703125,288.9875183105469,288.4659118652344,297.3751525878906,302.9964294433594,283.4991149902344,1.0,0.1255798190832138,0.0,0.0,1.0,1.0,-0.0391345880925655,2.049766756329064e-08,0.039134569466114,-0.0147230392321944,5.551115123125783e-17,0.050000000745058,1.0,25.02179336547852,25.0,1426.7545166015625,-603.730224609375,1.679295778274536,0.0,283.1499938964844,285.1836853027344,290.3611755371094,290.4725036621094,313.1505432128906,313.0531616210937,283.1499938964844,18000.001953125,18000.0,313.1499938964844,21237.68359375,25560.0,1.0,0.0,0.0148756531998515,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.482234001159668,1.482250094413757,-1.6143054381245747e-05,467.84423828125,1.3396683243627194e-05,20.08301544189453,1895.4371337890625,335.1939697265625,0.0,0.2391948699951172,1.0,0.8150137662887573,3.0,1.0,1.0
18156720,302.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9755249023437,0.0,0.0,0.0010210566688328,302.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0010752218076959,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.49468994140625,0.4499412178993225,0.0333183370530605,0.0241768509149551,302.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9755249023437,0.0,0.0,0.0010752218076959,302.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9755249023437,0.0,0.0,0.0051003890112042,283.4928894042969,284.95001220703125,289.00201416015625,288.47039794921875,297.4783630371094,302.995849609375,283.49859619140625,1.0,0.125574454665184,0.0,0.0,1.0,1.0,-0.0389385744929313,2.0396768718455863e-08,0.0389385521411895,-0.014654254540801,5.551115123125783e-17,0.050000000745058,1.0,25.02190971374512,25.0,1422.3529052734375,-600.7880249023438,1.6708203554153442,0.0,283.1499938964844,285.1805725097656,290.35235595703125,290.46319580078125,313.150390625,313.0552062988281,283.1499938964844,18000.001953125,18000.0,313.1499938964844,22006.908203125,26640.0,1.0,0.0,0.0148106776177883,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5088382959365845,1.5088551044464111,-1.6727753973100334e-05,466.9242858886719,1.3338167264009826e-05,20.0830135345459,1895.4371337890625,353.56903076171875,0.0,0.2391948699951172,1.0,0.8322361707687378,3.0,1.0,1.0
18156780,302.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9439697265625,0.0,0.0,0.0010210976470261,303.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9441833496094,0.0,0.0,0.0010752649977803,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4956359863281,0.4482280910015106,0.033084712922573,0.0240134056657552,302.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9439697265625,0.0,0.0,0.0010752649977803,302.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9439697265625,0.0,0.0,0.0051005939021706,283.49371337890625,284.95001220703125,289.0165100097656,288.47491455078125,297.55157470703125,302.99530029296875,283.4975891113281,1.0,0.125569075345993,0.0,0.0,1.0,1.0,-0.0387428365647792,2.0294102398565883e-08,0.0387428179383277,-0.0145805403590202,5.551115123125783e-17,0.050000000745058,1.0,25.02201271057129,25.0,1417.587158203125,-597.783935546875,1.662356734275818,0.0,283.1499938964844,285.1763916015625,290.3441162109375,290.4544677734375,313.1503295898437,313.0575256347656,283.1499938964844,18000.0,18000.0,313.1499938964844,22944.3828125,26640.0,1.0,0.0,0.0147453397512435,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5406408309936523,1.5406582355499268,-1.744034125295002e-05,465.7755737304688,1.3279325685289224e-05,20.0830135345459,1895.4371337890625,376.4006958007813,0.0,0.2391948699951172,1.0,0.8467398285865784,3.0,1.0,1.0
18156840,302.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9144897460937,0.0,0.0,0.0010211226763203,303.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9147033691406,0.0,0.0,0.001075291307643,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.49609375,0.4465258717536926,0.0328514501452446,0.0238501839339733,302.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9144897460937,0.0,0.0,0.001075291307643,302.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9144897460937,0.0,0.0,0.0051007191650569,283.4944152832031,284.95001220703125,289.0309143066406,288.4794311523437,297.607177734375,302.9947509765625,283.4961242675781,1.0,0.1255636662244796,0.0,0.0,1.0,1.0,-0.0385472141206264,2.017240952056909e-08,0.0385471954941749,-0.0144567005336284,5.551115123125783e-17,0.050000000745058,1.0,25.022111892700195,25.0,1412.4984130859375,-594.0668334960938,1.653898000717163,0.0,283.1499938964844,285.1712951660156,290.3363647460937,290.4461975097656,313.1502990722656,313.0594482421875,283.1499938964844,18000.0,18000.0,313.1499938964844,23621.84765625,27720.0,1.0,0.0,0.0146603612229228,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5632201433181765,1.5632380247116089,-1.795529169612564e-05,464.4388732910156,1.3202795344113838e-05,20.0830135345459,1895.4371337890625,393.1938781738281,0.0,0.2391948699951172,1.0,0.8618005514144897,3.0,1.0,1.0
18156900,302.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.886962890625,0.0,0.0,0.0010211295448243,303.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8871459960937,0.0,0.0,0.001075298525393,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4960632324219,0.4448358416557312,0.0326185785233974,0.0236872192472219,302.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.886962890625,0.0,0.0,0.001075298525393,302.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.886962890625,0.0,0.0,0.0051007531583309,283.4949035644531,284.95001220703125,289.0452575683594,288.48394775390625,297.656494140625,302.9942626953125,283.49432373046875,1.0,0.1255582422018051,0.0,0.0,1.0,1.0,-0.038351722061634,2.0028826597240368e-08,0.0383517034351825,-0.0142751932144165,5.551115123125783e-17,0.050000000745058,1.0,25.0222110748291,25.0,1407.1212158203125,-589.5515747070312,1.6454448699951172,0.0,283.1499938964844,285.1654357910156,290.3290405273437,290.4383544921875,313.1503295898437,313.061767578125,283.1499938964844,18000.0,18000.0,313.1499938964844,24485.494140625,27720.0,1.0,0.0,0.014552105218172,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5915403366088867,1.5915589332580566,-1.861176133388653e-05,462.9429626464844,1.3105302059557287e-05,20.0830135345459,1895.4371337890625,414.9534912109375,0.0,0.2391948699951172,1.0,0.874430239200592,3.0,1.0,1.0
18156960,302.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612365722656,0.0,0.0,0.0010211283806711,303.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.86138916015625,0.0,0.0,0.0010752972448244,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.49560546875,0.4431573450565338,0.0323861427605152,0.0235245302319526,302.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612365722656,0.0,0.0,0.0010752972448244,302.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612365722656,0.0,0.0,0.0051007475703954,283.4951171875,284.95001220703125,289.0594177246094,288.4884338378906,297.7061767578125,302.9937744140625,283.4922180175781,1.0,0.1255527883768081,0.0,0.0,1.0,1.0,-0.0381564833223819,1.9876150503250762e-08,0.0381564646959304,-0.0140695283189415,5.551115123125783e-17,0.050000000745058,1.0,25.022300720214844,25.0,1401.4910888671875,-584.6917114257812,1.6370024681091309,0.0,283.1499938964844,285.158935546875,290.32208251953125,290.43084716796875,313.1503601074219,313.0635986328125,283.1499938964844,18000.0,18000.0,313.1499938964844,25093.28125,28800.0,1.0,0.0,0.0144301652908325,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.611172080039978,1.6111911535263062,-1.907374826259911e-05,461.3106994628906,1.299548694078112e-05,20.0830135345459,1895.4371337890625,430.4992370605469,0.0,0.2391948699951172,1.0,0.8879091739654541,3.0,1.0,1.0
18157020,302.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8371276855469,0.0,0.0,0.0010210821637883,303.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8372802734375,0.0,0.0,0.0010752486996352,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4947509765625,0.4414961338043213,0.0321542844176292,0.0233621560037136,302.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8371276855469,0.0,0.0,0.0010752486996352,302.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8371276855469,0.0,0.0,0.0051005166023969,283.4950256347656,284.95001220703125,289.0733947753906,288.49285888671875,297.7633056640625,302.9932861328125,283.4898681640625,1.0,0.1255473047494888,0.0,0.0,1.0,1.0,-0.0379611887037754,1.9668297213115693e-08,0.0379611663520336,-0.0137188918888568,5.551115123125783e-17,0.050000000745058,1.0,25.02240562438965,25.0,1395.6343994140625,-577.8179321289062,1.6285576820373535,0.0,283.1499938964844,285.15191650390625,290.3154296875,290.4236755371094,313.15045166015625,313.0660400390625,283.1499938964844,18000.0,18000.0,313.1499938964844,25902.640625,28800.0,1.0,0.0,0.0142716858536005,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6369493007659912,1.636968970298767,-1.968895230675116e-05,459.5625,1.2852762665716e-05,20.0830135345459,1895.4371337890625,451.4944458007813,0.0,0.2391948699951172,1.0,0.8991705179214478,3.0,1.0,1.0
18157080,302.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.81451416015625,0.0,0.0,0.0010210368782281,303.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8146667480469,0.0,0.0,0.0010752009693533,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4935302734375,0.4398476481437683,0.0319229699671268,0.0232001822441816,302.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.81451416015625,0.0,0.0,0.0010752009693533,302.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81451416015625,0.0,0.0,0.0051002902910113,283.4945983886719,284.95001220703125,289.087158203125,288.4972229003906,297.8362121582031,302.9928283691406,283.4873352050781,1.0,0.1255418211221695,0.0,0.0,1.0,1.0,-0.0377663783729076,1.946269101438247e-08,0.0377663560211658,-0.0133736673742532,5.551115123125783e-17,0.050000000745058,1.0,25.02249526977539,25.0,1389.55810546875,-571.0203247070312,1.6201337575912476,0.0,283.1499938964844,285.1443786621094,290.3090515136719,290.416748046875,313.1505126953125,313.0679931640625,283.1499938964844,18000.0,18000.0,313.1499938964844,26458.94921875,29880.0,1.0,0.0,0.014093262143433,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6544342041015625,1.654454231262207,-2.0111810954404064e-05,457.7104187011719,1.269207859877497e-05,20.0830135345459,1895.4371337890625,466.1174011230469,0.0,0.2391948699951172,1.0,0.911497175693512,3.0,1.0,1.0
18157140,302.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933044433594,0.0,0.0,0.0010209979955106,303.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7934265136719,0.0,0.0,0.0010751601075753,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.49200439453125,0.4382117390632629,0.0316922478377819,0.0230386089533567,302.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933044433594,0.0,0.0,0.0010751601075753,302.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933044433594,0.0,0.0,0.0051000965759158,283.49383544921875,284.95001220703125,289.1006774902344,288.5014953613281,297.9169921875,302.9924011230469,283.4846496582031,1.0,0.1255363076925277,0.0,0.0,1.0,1.0,-0.0375721119344234,1.926605719404506e-08,0.0375720933079719,-0.0130514670163393,5.551115123125783e-17,0.050000000745058,1.0,25.022565841674805,25.0,1383.3302001953125,-564.5581665039062,1.6117331981658936,0.0,283.1499938964844,285.1364440917969,290.3028869628906,290.4100646972656,313.1505126953125,313.0700988769531,283.1499938964844,18000.0,18000.0,313.1499938964844,27229.32421875,29880.0,1.0,0.0,0.0139306802302598,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6783465147018433,1.6783671379089355,-2.069738184218295e-05,455.7700500488281,1.254566086572595e-05,20.083011627197266,1895.4371337890625,486.62213134765625,0.0,0.2391948699951172,1.0,0.9217539429664612,3.0,1.0,1.0
18157200,302.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733459472656,0.0,0.0,0.0010209690080955,303.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77349853515625,0.0,0.0,0.0010751294903457,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4902038574219,0.4365889430046081,0.03146218881011,0.022877475246787,302.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733459472656,0.0,0.0,0.0010751294903457,302.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733459472656,0.0,0.0,0.0050999517552554,283.4927978515625,284.95001220703125,289.1138610839844,288.50567626953125,298.0006408691406,302.9919738769531,283.4818115234375,1.0,0.1255307793617248,0.0,0.0,1.0,1.0,-0.0373784676194191,1.908257729610341e-08,0.0373784489929676,-0.0127632115036249,5.551115123125783e-17,0.050000000745058,1.0,25.022619247436523,25.0,1376.9888916015625,-558.57177734375,1.603359580039978,0.0,283.1499938964844,285.1281433105469,290.2969055175781,290.403564453125,313.1505126953125,313.0716857910156,283.1499938964844,18000.0,18000.0,313.1499938964844,27748.068359375,30960.0,1.0,0.0,0.0137804988771677,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6942580938339231,1.6942791938781738,-2.109168781316839e-05,453.7595520019531,1.24104117276147e-05,20.0830135345459,1895.4371337890625,500.5942077636719,0.0,0.2391948699951172,1.0,0.9332365393638612,3.0,1.0,1.0
18157260,302.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.75457763671875,0.0,0.0,0.0010209517786279,303.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75469970703125,0.0,0.0,0.0010751113295555,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4881591796875,0.434980183839798,0.0312328618019819,0.0227168444544076,302.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.75457763671875,0.0,0.0,0.0010751113295555,302.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.75457763671875,0.0,0.0,0.005099865142256,283.491455078125,284.95001220703125,289.126708984375,288.5097045898437,298.08258056640625,302.9915771484375,283.4788818359375,1.0,0.1255252510309219,0.0,0.0,1.0,1.0,-0.0371855460107326,1.8914679600356976e-08,0.0371855236589908,-0.0125151863321661,5.551115123125783e-17,0.050000000745058,1.0,25.022655487060547,25.0,1370.5704345703125,-553.1624145507812,1.5950169563293457,0.0,283.1499938964844,285.1195983886719,290.2911071777344,290.397216796875,313.1504821777344,313.0734558105469,283.1499938964844,18000.0,18000.0,313.1499938964844,28491.142578125,30960.0,1.0,0.0,0.0136452997103333,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7167937755584717,1.71681547164917,-2.1656507669831623e-05,451.6946411132813,1.2288654033909552e-05,20.0830135345459,1895.4371337890625,520.8367309570312,0.0,0.2391948699951172,1.0,0.9427509307861328,3.0,1.0,1.0
18157320,302.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7369079589844,0.0,0.0,0.0010209473548457,303.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7370300292969,0.0,0.0,0.0010751067893579,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.48590087890625,0.4333860576152801,0.0310043189674615,0.0225567463785409,302.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7369079589844,0.0,0.0,0.0010751067893579,302.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7369079589844,0.0,0.0,0.0050998432561755,283.4898681640625,284.95001220703125,289.13916015625,288.5136108398437,298.1590576171875,302.9911804199219,283.4758605957031,1.0,0.1255197077989578,0.0,0.0,1.0,1.0,-0.036993384361267,1.8763772757779407e-08,0.0369933657348156,-0.0123110469430685,5.551115123125783e-17,0.050000000745058,1.0,25.02267265319824,25.0,1364.1021728515625,-548.3687744140625,1.586707353591919,0.0,283.1499938964844,285.11083984375,290.2854309082031,290.3910217285156,313.15045166015625,313.0747375488281,283.1499938964844,18000.0,18000.0,313.1499938964844,28982.94140625,32040.0,1.0,0.0,0.0135260429233312,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7315475940704346,1.731569528579712,-2.2030331820133146e-05,449.5887145996094,1.218125362356659e-05,20.0830135345459,1895.4371337890625,534.3804321289062,0.0,0.2391948699951172,1.0,0.9536114931106568,3.0,1.0,1.0
18157380,302.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7202453613281,0.0,0.0,0.0010209550382569,303.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7203369140625,0.0,0.0,0.0010751148220151,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4834899902344,0.4318076372146606,0.0307766161859035,0.022397231310606,302.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7202453613281,0.0,0.0,0.0010751148220151,302.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7202453613281,0.0,0.0,0.005099881440401,283.488037109375,284.95001220703125,289.1511535644531,288.517333984375,298.2272033691406,302.9908142089844,283.4727783203125,1.0,0.1255141794681549,0.0,0.0,1.0,1.0,-0.0368020385503768,1.8628753650773443e-08,0.0368020199239254,-0.0121478466317057,0.0,0.050000000745058,1.0,25.02267265319824,25.0,1306.6531982421875,-544.1617431640625,1.578433394432068,0.0,283.1502380371094,285.1019592285156,290.2796936035156,290.38116455078125,313.150390625,313.0762023925781,278.1499938964844,14427.38671875,18000.0,313.1499938964844,29707.21484375,32040.0,0.0,0.0,0.0134220952168107,0.0,0.0,0.0,0.0,1.0,0.0,0.1504376828670501,0.4444122612476349,2.990763858790046e-09,3.821199655532837,3.821191787719727,7.86737564340001e-06,1.7530494928359983,1.7530720233917236,-2.258086169604212e-05,0.0,1.2087641152902506e-05,14.3565092086792,1363.55224609375,554.5361938476562,0.0,0.0,0.0,0.9625677466392516,4.0,0.0,1.0
18157440,302.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7045288085937,0.0,0.0,0.0010209720348939,303.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7046203613281,0.0,0.0,0.0010751327499747,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4817199707031,0.4302460551261902,0.0305499993264675,0.0222383514046669,302.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7045288085937,0.0,0.0,0.0010751327499747,302.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7045288085937,0.0,0.0,0.0050999666564166,283.4862060546875,284.95001220703125,289.1627197265625,288.5209045410156,298.28570556640625,302.9904479980469,283.4927062988281,1.0,0.1255086660385131,0.0,0.0,1.0,1.0,-0.0366115495562553,1.8506391086248183e-08,0.0366115309298038,-0.0120170498266816,0.0,0.050000000745058,1.0,25.02265930175781,25.0,936.9222412109376,-540.4116821289062,1.570196270942688,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1503601074219,313.0772399902344,278.1499938964844,2.6542693376541138e-08,18000.0,313.1499938964844,30179.3359375,33120.0,0.0,0.0,0.0133301801979541,0.0,0.0,0.0,0.0,1.0,0.0,1.3740708874540597e-12,1.3906244862235684e-12,3.2447545054918537e-18,9.338686768334267e-11,9.338674278325243e-11,1.234835600149453e-16,1.7669246196746826,1.766947627067566,-2.2939726477488875e-05,0.0,1.2004864402115343e-05,2.003941716702253e-22,1.5530717958762012e-19,567.8080444335938,0.0,0.0,0.0,0.9729567766189576,4.0,0.0,1.0
18157500,302.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6900939941406,0.0,0.0,0.0010209947358816,303.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.690185546875,0.0,0.0,0.001075156731531,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.4287082850933075,0.0303261820226907,0.0220807511359453,302.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6900939941406,0.0,0.0,0.001075156731531,302.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6900939941406,0.0,0.0,0.0051000802777707,283.4858703613281,284.95001220703125,289.1737365722656,288.5242614746094,298.33453369140625,302.9901123046875,283.53985595703125,1.0,0.1255031377077102,0.0,0.0,1.0,1.0,-0.0364226475358009,1.8392949385770407e-08,0.0364226289093494,-0.0119081074371933,0.0,0.050000000745058,1.0,25.02262687683105,25.0,838.6680297851562,-536.9896240234375,1.562027931213379,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1503295898437,313.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,30890.9296875,33120.0,0.0,0.0,0.0132467178627848,0.0,0.0,0.0,0.0,1.0,0.0,-1.5793098860518467e-24,-1.5956861454061691e-24,-2.692583144012513e-27,-3.489287706126311e-19,-3.486147780219848e-19,-3.1399266637694775e-22,1.787634253501892,1.7876577377319336,-2.3480619347537868e-05,0.0,1.192969921248732e-05,1.0229478789571165e-43,-0.0,588.008544921875,0.0,0.0,0.0,0.981483519077301,4.0,0.0,1.0
18157560,302.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.677490234375,0.0,0.0,0.0010210190666839,303.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6775817871094,0.0,0.0,0.0010751822264865,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4991149902344,0.4272095859050751,0.0301076583564281,0.0219259709119796,302.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.677490234375,0.0,0.0,0.0010751822264865,302.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.677490234375,0.0,0.0,0.0051002018153667,283.48956298828125,284.95001220703125,289.1842346191406,288.52740478515625,298.3747863769531,302.9897766113281,283.60552978515625,1.0,0.1254976540803909,0.0,0.0,1.0,1.0,-0.036237146705389,1.828553486404872e-08,0.0362371280789375,-0.0118115935474634,0.0,0.050000000745058,1.0,25.02256202697754,25.0,793.32080078125,-533.7720336914062,1.554005146026611,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1502990722656,313.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,31348.794921875,34200.0,0.0,0.0,0.0131683330982923,0.0,0.0,0.0,0.0,1.0,0.0,4.03119211307447e-34,4.817597374597099e-34,1.297735202225747e-34,-1.2943534817122246e-20,-1.035183255515156e-20,-2.591701656125511e-21,1.8008337020874023,1.8008575439453125,-2.38286484091077e-05,0.0,1.1859108781209216e-05,0.0,-0.0,601.130126953125,0.0,0.0,0.0,0.9915095567703248,4.0,0.0,1.0
18157620,302.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6674499511719,0.0,0.0,0.0010210417676717,303.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6675109863281,0.0,0.0,0.0010752062080428,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5246887207031,0.4257650673389435,0.0298963915556669,0.0217755995690822,302.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6674499511719,0.0,0.0,0.0010752062080428,302.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6674499511719,0.0,0.0,0.0051003154367208,283.4994506835937,284.95001220703125,289.1941223144531,288.5303039550781,298.4081726074219,302.9894714355469,283.6851501464844,1.0,0.1254921853542328,0.0,0.0,1.0,1.0,-0.03605692461133,1.8182394256882617e-08,0.0360569059848785,-0.0117210242897272,0.0,0.050000000745058,1.0,25.022445678710938,25.0,768.5953369140625,-530.6968383789062,1.546208143234253,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1502685546875,313.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,32052.177734375,34200.0,0.0,0.0,0.0130932349711656,0.0,0.0,0.0,0.0,1.0,0.0,-8.688050478813866e-44,-9.528829557408756e-44,-5.605193857299268e-44,8.435381091662638e-21,4.306812390588589e-21,4.128568297177266e-21,1.820924639701844,1.820948958396912,-2.4363300326513126e-05,0.0,1.1791476026701275e-05,0.0,0.0,621.4749755859375,0.0,0.0,0.0,0.9997009038925172,4.0,0.0,1.0
18157680,302.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605834960937,0.0,0.0,0.0010210613254457,303.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6606750488281,0.0,0.0,0.0010752266971394,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5626220703125,0.4243842661380768,0.029693566262722,0.021630723029375,302.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605834960937,0.0,0.0,0.0010752266971394,302.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6605834960937,0.0,0.0,0.0051004127599298,283.5172424316406,284.95001220703125,289.203369140625,288.532958984375,298.4363098144531,302.9891662597656,283.7762145996094,1.0,0.1254867762327194,0.0,0.0,1.0,1.0,-0.0358832590281963,1.808292537930356e-08,0.0358832404017448,-0.0116335330531001,0.0,0.050000000745058,1.0,25.02227210998535,25.0,754.8878173828125,-527.7215576171875,1.5386918783187866,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1502685546875,313.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,32134.99609375,35280.0,0.0,0.0,0.0130203161388635,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.559216653269075e-21,4.282044632032448e-21,4.2771720212366275e-21,1.8232755661010744,1.823300004005432,-2.442625191179104e-05,0.0,1.1725807780749165e-05,0.0,0.0,623.88525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157740,302.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575622558594,0.0,0.0,0.0010210773907601,303.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6576232910156,0.0,0.0,0.0010752435773611,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6126708984375,0.4230722188949585,0.0294997859746217,0.0214919969439506,302.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575622558594,0.0,0.0,0.0010752435773611,302.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575622558594,0.0,0.0,0.0051004928536713,283.54412841796875,284.95001220703125,289.2119445800781,288.53533935546875,298.46063232421875,302.9888916015625,283.8773498535156,1.0,0.1254814267158508,0.0,0.0,1.0,1.0,-0.0357169434428215,1.7987549227882482e-08,0.03571692481637,-0.01154943741858,0.0,0.050000000745058,1.0,25.02203941345215,25.0,748.122314453125,-524.8687133789062,1.5314902067184448,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1502380371094,313.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,32135.2109375,35280.0,0.0,0.0,0.0129500227048993,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562650583722164e-21,4.28135760360376e-21,4.281292576221621e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.1662503311526962e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157800,302.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6587829589844,0.0,0.0,0.0010210905456915,303.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6588439941406,0.0,0.0,0.0010752575471997,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6742248535156,0.4218288362026214,0.0293150879442691,0.0213595759123563,302.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6587829589844,0.0,0.0,0.0010752575471997,302.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6587829589844,0.0,0.0,0.0051005589775741,283.58056640625,284.95001220703125,289.2198181152344,288.53741455078125,298.4819641113281,302.9886169433594,283.98760986328125,1.0,0.1254761517047882,0.0,0.0,1.0,1.0,-0.0355581641197204,1.7897056281412915e-08,0.0355581492185592,-0.011470622383058,0.0,0.050000000745058,1.0,25.021747589111328,25.0,742.2838745117188,-522.1680908203125,1.524611473083496,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.1502380371094,313.081787109375,278.1499938964844,0.0,18000.0,313.3099975585937,32135.2109375,36000.0,0.0,0.0,0.0928832665085792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562666739593503e-21,4.281354372429492e-21,4.2813127710607936e-21,1.8232817649841309,1.8233060836791992,-2.442641562083736e-05,0.0,8.364860696019605e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157860,302.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6647644042969,0.0,0.0,0.0010211017215624,303.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,0.0010752691887319,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7466735839844,0.4206533133983612,0.0291394162923097,0.0212335176765918,302.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6647644042969,0.0,0.0,0.0010752691887319,302.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6647644042969,0.0,0.0,0.0051006143912673,283.6269836425781,284.95001220703125,289.2268981933594,288.5392150878906,298.5007019042969,302.9883728027344,284.1062927246094,1.0,0.1254709810018539,0.0,0.0,1.0,1.0,-0.0354070030152797,1.78121606353443e-08,0.0354069843888282,-0.0113988863304257,0.0,0.050000000745058,1.0,25.021404266357425,25.0,738.1192626953125,-525.8351440429688,1.5180591344833374,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.3238525390625,313.25494384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32135.2109375,36000.0,0.0,0.0,0.0138917528092861,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813479100809565e-21,4.281346698390606e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.251060348295141e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
