time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157920,302.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6758728027344,0.0,0.0,0.0010211111512035,303.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759033203125,0.0,0.0,0.0010752792004495,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8293762207031,0.4195428788661957,0.0289725307375192,0.0211136825382709,302.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6758728027344,0.0,0.0,0.0010752792004495,302.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6758728027344,0.0,0.0,0.0051006618887186,283.6833190917969,284.95001220703125,289.23321533203125,288.5406494140625,298.5169677734375,302.9881286621094,284.2326965332031,1.0,0.1254658997058868,0.0,0.0,1.0,1.0,-0.035263292491436,1.773304525443109e-08,0.0352632738649845,-0.0113348783925175,0.0,0.050000000745058,1.0,25.02101325988769,25.0,732.9478759765625,-523.3359375,1.511826753616333,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.3202209472656,313.2516174316406,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.2521245181560516,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562695012368346e-21,4.281347506184173e-21,4.281347506184173e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002270577388117,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157980,302.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6923522949219,0.0,0.0,0.0010211191838607,303.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924133300781,0.0,0.0,0.001075287698768,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217224121094,0.4184946417808532,0.0288141127675771,0.0209998916834592,302.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6923522949219,0.0,0.0,0.001075287698768,302.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6923522949219,0.0,0.0,0.0051007019355893,283.7494812011719,284.95001220703125,289.2386779785156,288.541748046875,298.5308837890625,302.9879150390625,284.3661499023437,1.0,0.1254609227180481,0.0,0.0,1.0,1.0,-0.0351268202066421,1.7659484541354686e-08,0.0351268015801906,-0.0112782176584005,0.0,0.050000000745058,1.0,25.02058219909668,25.0,731.7494506835938,-539.4035034179688,1.5059051513671875,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.8359680175781,313.7652587890625,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.0156835746020078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.4124279005045535e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158040,302.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7144775390625,0.0,0.0,0.001021125819534,303.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.71453857421875,0.0,0.0,0.0010752946836873,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02301025390625,0.417505145072937,0.0286638140678405,0.0208918936550617,302.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7144775390625,0.0,0.0,0.0010752946836873,302.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7144775390625,0.0,0.0,0.0051007349975407,283.8251647949219,284.95001220703125,289.2432556152344,288.54248046875,298.5425109863281,302.9877014160156,284.5060729980469,1.0,0.1254560798406601,0.0,0.0,1.0,1.0,-0.0349972881376743,1.7591004208838967e-08,0.0349972695112228,-0.0112279625609517,0.0,0.050000000745058,1.0,25.02011680603028,25.0,728.2406005859375,-536.8255004882812,1.5002819299697876,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,313.8226318359375,313.75225830078125,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.2506797909736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002257566375192,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158100,302.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.742431640625,0.0,0.0,0.0010211310582235,302.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7424621582031,0.0,0.0,0.0010753002716228,303.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1326904296875,0.4165711104869842,0.0285212565213441,0.0207894518971443,302.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.742431640625,0.0,0.0,0.0010753002716228,302.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.742431640625,0.0,0.0,0.0051007610745728,283.9100036621094,284.95001220703125,289.2469177246094,288.5428466796875,298.55206298828125,302.9875183105469,284.65191650390625,1.0,0.1254513561725616,0.0,0.0,1.0,1.0,-0.0348744094371795,1.7527101547898383e-08,0.034874390810728,-0.0111830700188875,0.0,0.050000000745058,1.0,25.01962280273437,25.0,726.6416625976562,-552.6317138671875,1.494945049285889,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,314.3271789550781,314.2547302246094,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.0150182899087667,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.35251384563162e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158160,302.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7763366699219,0.0,0.0,0.0010211348999291,302.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7763671875,0.0,0.0,0.0010753042297437,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2501220703125,0.4156892597675323,0.0283861216157674,0.020692303776741,302.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7763366699219,0.0,0.0,0.0010753042297437,302.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7763366699219,0.0,0.0,0.0051007806323468,284.0035705566406,284.95001220703125,289.2496337890625,288.54278564453125,298.5597229003906,302.9873352050781,284.8031005859375,1.0,0.1254467517137527,0.0,0.0,1.0,1.0,-0.0347578637301921,1.7467293389472616e-08,0.0347578488290309,-0.0111425938084721,0.0,0.050000000745058,1.0,25.01910781860352,25.0,722.1715087890625,-550.0838623046875,1.4898810386657717,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,314.3078918457031,314.2357788085937,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.2505920231342315,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002256776206195,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158220,302.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162536621094,0.0,0.0,0.0010211373446509,302.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162841796875,0.0,0.0,0.0010753067908808,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747253417969,0.414856880903244,0.0282580908387899,0.0206002462655305,302.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162536621094,0.0,0.0,0.0010753067908808,302.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162536621094,0.0,0.0,0.0051007927395403,284.1054382324219,284.95001220703125,289.2513427734375,288.5423278808594,298.5657043457031,302.9871826171875,284.9591064453125,1.0,0.1254422962665558,0.0,0.0,1.0,1.0,-0.0346474200487136,1.7411146302492853e-08,0.0346474014222621,-0.011105628684163,0.0,0.050000000745058,1.0,25.018573760986328,25.0,719.5452880859375,-565.892822265625,1.4850797653198242,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,314.80975341796875,314.735595703125,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.0151240611448884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.3620393474411683e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158280,302.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8622131347656,0.0,0.0,0.0010211383923888,302.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8622741699219,0.0,0.0,0.001075307955034,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.4140707850456238,0.0281367320567369,0.020513005554676,302.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8622131347656,0.0,0.0,0.001075307955034,302.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8622131347656,0.0,0.0,0.0051007978618144,284.215087890625,284.95001220703125,289.2519836425781,288.5414123535156,298.5703125,302.987060546875,285.1195068359375,1.0,0.1254379600286483,0.0,0.0,1.0,1.0,-0.0345427393913269,1.7358267712097586e-08,0.0345427244901657,-0.0110714798793196,0.0,0.050000000745058,1.0,25.018028259277344,25.0,716.868408203125,-563.4922485351562,1.4805272817611694,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,314.7892150878906,314.71533203125,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.250784158706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002258506574435,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158340,302.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9142761230469,0.0,0.0,0.0010211381595581,302.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.914306640625,0.0,0.0,0.0010753077222034,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.4133274257183075,0.0280215349048376,0.0204302668571472,302.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9142761230469,0.0,0.0,0.0010753077222034,302.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9142761230469,0.0,0.0,0.0051007969304919,284.3320617675781,284.95001220703125,289.2515563964844,288.5400390625,298.5736999511719,302.9869384765625,285.284423828125,1.0,0.1254337579011917,0.0,0.0,1.0,1.0,-0.034443449229002,1.7308282806993702e-08,0.0344434343278408,-0.011039538308978,0.0,0.050000000745058,1.0,25.017475128173828,25.0,717.0115966796875,-579.3419799804688,1.4762073755264282,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,315.2903747558594,315.21441650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.0154029391705989,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.3871544069843368e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158400,302.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9723815917969,0.0,0.0,0.0010211368789896,302.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.972412109375,0.0,0.0,0.0010753063252195,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.4126231074333191,0.027912076562643,0.0203516725450754,302.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9723815917969,0.0,0.0,0.0010753063252195,302.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9723815917969,0.0,0.0,0.0051007904112339,284.4559326171875,284.95001220703125,289.25,288.5382080078125,298.5760803222656,302.9868469238281,285.4532775878906,1.0,0.1254297047853469,0.0,0.0,1.0,1.0,-0.0343491248786449,1.7260846973954358e-08,0.0343491062521934,-0.0110093280673027,0.0,0.050000000745058,1.0,25.016918182373047,25.0,714.7929077148438,-577.0836181640625,1.4721020460128784,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,315.2694702148437,315.1938171386719,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.2510993182659149,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002261344634462,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158460,302.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0364685058594,0.0,0.0,0.0010211346670985,302.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0364990234375,0.0,0.0,0.0010753039969131,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.411955177783966,0.0278080105781555,0.0202769823372364,302.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0364685058594,0.0,0.0,0.0010753039969131,302.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0364685058594,0.0,0.0,0.005100779235363,284.5862121582031,284.95001220703125,289.2475280761719,288.5357971191406,298.5776672363281,302.9867553710937,285.62530517578125,1.0,0.125425785779953,0.0,0.0,1.0,1.0,-0.0342594757676124,1.7215768366440898e-08,0.0342594571411609,-0.0109806256368756,0.0,0.050000000745058,1.0,25.0163631439209,25.0,714.4865112304688,-592.9711303710938,1.4681988954544067,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,315.7705078125,315.6927795410156,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.015726801007986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.4163207197270822e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158520,302.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064453125,0.0,0.0,0.0010211316403001,302.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064758300781,0.0,0.0,0.0010753008536994,303.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.4113211333751678,0.027709100395441,0.0202059652656316,302.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064453125,0.0,0.0,0.0010753008536994,302.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064453125,0.0,0.0,0.0051007643342018,284.72247314453125,284.95001220703125,289.244384765625,288.53271484375,298.5785827636719,302.9866943359375,285.79986572265625,1.0,0.1254219859838485,0.0,0.0,1.0,1.0,-0.0341742262244224,1.717290132319249e-08,0.0341742075979709,-0.0109533313661813,0.0,0.050000000745058,1.0,25.015811920166016,25.0,711.4849853515625,-590.8370971679688,1.4644863605499268,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,315.74957275390625,315.672119140625,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.251423716545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002264266076963,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158580,302.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.0,0.0,0.0010211279150098,302.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.18231201171875,0.0,0.0,0.0010752968955785,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.4107195734977722,0.0276151373982429,0.0201384965330362,302.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.0,0.0,0.0010752968955785,302.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.0,0.0,0.0051007457077503,284.8642578125,284.95001220703125,289.2406005859375,288.52899169921875,298.5789794921875,302.98663330078125,285.9764099121094,1.0,0.125418335199356,0.0,0.0,1.0,1.0,-0.0340932235121727,1.7132173013578722e-08,0.0340932086110115,-0.0109273977577686,0.0,0.050000000745058,1.0,25.0152645111084,25.0,710.3965454101562,-606.7561645507812,1.4609577655792236,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.2505187988281,316.1709899902344,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.0160632319748401,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.4466189895756544e-05,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158640,302.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2637634277344,0.0,0.0,0.0010211236076429,302.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2637939453125,0.0,0.0,0.0010752923553809,303.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.4101487398147583,0.0275259595364332,0.0200744159519672,302.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2637634277344,0.0,0.0,0.0010752923553809,302.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2637634277344,0.0,0.0,0.0051007238216698,285.0111083984375,284.95001220703125,289.2362060546875,288.5246887207031,298.57891845703125,302.9866027832031,286.1545104980469,1.0,0.1254148185253143,0.0,0.0,1.0,1.0,-0.0340162850916385,1.7093485737973424e-08,0.034016266465187,-0.01090276427567,0.0,0.050000000745058,0.9377442598342896,25.01472282409668,25.0,706.6880493164062,-604.737060546875,1.4576051235198977,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.22955322265625,316.1501770019531,278.1499938964844,0.0,18000.0,316.6700134277344,32876.30859375,36000.0,0.0,0.0,0.2517678737640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.8201720714569087,1.8201966285705569,-2.453553315717727e-05,0.0,0.0002267365489387,0.0,0.0,623.8787231445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18158700,302.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,0.0010211187181994,302.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,0.0010752872331067,303.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.4096076190471649,0.027441382408142,0.0200136322528123,302.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,0.0010752872331067,302.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,0.0051006996072828,285.1625366210937,284.95001220703125,289.231201171875,288.5198059082031,298.5784912109375,302.9866027832031,286.3344116210937,1.0,0.1254114210605621,0.0,0.0,1.0,1.0,-0.0339432992041111,1.7056786205671415e-08,0.0339432805776596,-0.0108793964609503,0.0,0.050000000745058,0.7913079261779785,25.01418876647949,25.0,705.9702758789062,-620.66064453125,1.4544236660003662,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.7303466796875,316.6468505859375,278.1499938964844,0.0,18000.0,316.6700134277344,39461.00390625,36000.0,0.0,0.0,0.0164669509977102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.7745203971862793,1.7745455503463743,-2.517761822673492e-05,0.0,1.482977040723199e-05,0.0,0.0,607.9804077148438,0.0,0.0,0.0,0.9870367646217346,4.0,0.0,1.0
18158760,302.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,0.0010211133630946,302.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,0.001075281528756,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.4090948402881622,0.0273613333702087,0.0199560150504112,302.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,0.001075281528756,302.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,0.0051006725989282,285.3181457519531,284.95001220703125,289.22564697265625,288.51434326171875,298.5777282714844,302.986572265625,286.5198059082031,1.0,0.1254081428050995,0.0,0.0,1.0,1.0,-0.0338741056621074,1.702199448061492e-08,0.0338740870356559,-0.0108572440221905,0.0,0.050000000745058,0.5908971428871155,25.01366233825684,25.0,704.3633422851562,-618.5742797851562,1.451406717300415,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.70977783203125,316.61212158203125,278.1499938964844,0.0,18000.0,316.19000244140625,57237.5078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.5044094324111938,1.5044339895248413,-2.4626251615700312e-05,0.0,0.0,0.0,0.0,459.51275634765625,0.0,0.0,0.0,0.8915016055107117,4.0,0.0,1.0
18158820,302.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,0.0010211073094978,302.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,0.0010752752423286,303.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.4086107015609741,0.0272859334945678,0.0199016146361827,302.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,0.0010752752423286,302.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,0.0051006427966058,285.4777526855469,284.95001220703125,289.2195129394531,288.50836181640625,298.5766906738281,302.9866027832031,286.71002197265625,1.0,0.1254050135612487,0.0,0.0,1.0,1.0,-0.0338087640702724,1.6989142537227053e-08,0.0338087491691112,-0.0108363265171647,0.0,0.050000000745058,0.3352860808372497,25.01314163208008,25.0,698.9197998046875,-612.3574829101562,1.448556661605835,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.5924377441406,316.4236145019531,278.1499938964844,0.0,18000.0,316.19000244140625,77725.2578125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,0.8406709432601929,0.8406921625137329,-2.1225388991297223e-05,0.0,0.0,0.0,0.0,183.32669067382807,0.0,0.0,0.0,0.6970974802970886,4.0,0.0,1.0
18158880,302.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,0.0010211007902398,302.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,0.0010752682574093,303.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.4081560373306274,0.0272154249250888,0.0198505297303199,302.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,0.0010752682574093,302.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,0.0051006097346544,285.64129638671875,284.95001220703125,289.212890625,288.5018615722656,298.5754089355469,302.9866027832031,286.9042663574219,1.0,0.1254019886255264,0.0,0.0,1.0,1.0,-0.0337473973631858,1.695828721892667e-08,0.0337473824620246,-0.0108166811987757,0.0,0.050000000745058,0.0231783743947744,25.01262664794922,25.0,690.5042724609375,-602.0868530273438,1.445878505706787,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.4840393066406,316.0196228027344,278.1499938964844,0.0,18000.0,315.7099914550781,70473.8828125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,0.2736524641513824,0.2736688256263733,-1.6376217899960466e-05,0.0,0.0,0.0,0.0,41.36724853515625,0.0,0.0,0.0,0.5503837466239929,4.0,0.0,1.0
18158940,302.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0010210933396592,302.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0010752604575827,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.4077324569225311,0.0271500088274478,0.0198029540479183,302.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0010752604575827,302.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0051005729474127,285.80877685546875,284.95001220703125,289.20574951171875,288.494873046875,298.57391357421875,302.98663330078125,287.1019897460937,1.0,0.1253990978002548,0.0,0.0,1.0,1.0,-0.0336902365088462,1.6929545765265175e-08,0.0336902178823947,-0.0107983835041522,0.0,0.050000000745058,0.0,25.01211166381836,25.0,677.9611206054688,-585.5037841796875,1.4433821439743042,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.3940734863281,315.357177734375,278.1499938964844,0.0,18000.0,315.7099914550781,55937.01171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0004207413876429,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,0.1201735734939575,0.121379442512989,-0.0012058702996,0.0,0.0,0.0,0.0,14.145744323730469,0.0,0.0,0.0,0.4787518084049225,4.0,0.0,1.0
18159000,302.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0010210850741714,302.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,0.0010752517264336,303.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.4073408246040344,0.0270898640155792,0.0197589825838804,302.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0010752517264336,302.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0051005315035581,285.98016357421875,284.95001220703125,289.1981506347656,288.4874267578125,298.5722045898437,302.9866943359375,287.302734375,1.0,0.1253963261842727,0.0,0.0,1.0,1.0,-0.0336373895406723,1.6902976796018265e-08,0.0336373709142208,-0.0107814697548747,0.0,0.050000000745058,0.0,25.011598587036133,25.0,636.0443725585938,-149.65530395507812,1.4410721063613892,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.3529052734375,313.3815002441406,278.1499938964844,0.0,18000.0,315.2300109863281,47507.19140625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0064449943602085,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,0.0020199853461235,0.0738811567425727,-0.0718611702322959,0.0,0.0,0.0,0.0,7.214414596557617,0.0,0.0,0.0,0.4375779628753662,4.0,0.0,1.0
18159060,302.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0010210758773609,302.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0010752420639619,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.4069823622703552,0.0270350873470306,0.0197187531739473,302.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0010752420639619,302.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0051004854030907,286.1553649902344,284.95001220703125,289.1900939941406,288.4795227050781,298.5703125,302.9867248535156,287.50469970703125,1.0,0.1253936886787414,0.0,0.0,1.0,1.0,-0.033589020371437,1.6878658470886876e-08,0.0335890054702758,-0.010765990242362,0.0,0.050000000745058,0.0,25.011085510253903,25.0,409.942626953125,-0.0,1.438955545425415,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.3520202636719,313.3217468261719,278.1499938964844,0.0,18000.0,315.2300109863281,42359.515625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0080054188147187,0.0,0.0,0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,2.850755845429376e-05,0.0808979421854019,-0.080869436264038,0.0,0.0,0.0,0.0,7.047219753265381,0.0,0.0,0.0,0.4157490730285644,4.0,0.0,1.0
18159120,302.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0010210656328126,302.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0010752312373369,303.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.4066570401191711,0.0269856471568346,0.0196822565048933,302.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0010752312373369,302.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0051004341803491,286.3341979980469,284.95001220703125,289.181640625,288.4712219238281,298.5682373046875,302.9867858886719,287.703857421875,1.0,0.1253911703824997,0.0,0.0,1.0,1.0,-0.0335451252758502,1.685659078987101e-08,0.0335451103746891,-0.010751943103969,0.0,0.050000000745058,0.0,25.010570526123047,25.0,310.2110595703125,-0.0,1.4370319843292236,0.0,283.1524353027344,285.10626220703125,290.2647399902344,290.3653259277344,316.3520202636719,313.3217163085937,278.1499938964844,0.0,18000.0,314.75,39563.8046875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091503327712416,-0.0,-0.0,-0.0,8.562694204574779e-21,4.2813471022873895e-21,4.2813471022873895e-21,1.7223903341800906e-05,0.0858793184161186,-0.0858621001243591,0.0,0.0,0.0,0.0,6.991334915161133,0.0,0.0,0.0,0.4034224450588226,4.0,0.0,1.0
18159180,302.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0010210545733571,302.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0010752195958048,303.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.4063641130924225,0.0269412137567996,0.0196494068950414,302.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0010752195958048,302.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0051003787666559,286.5161437988281,284.95001220703125,289.1727600097656,288.4625244140625,298.5660095214844,302.98687744140625,287.87554931640625,1.0,0.1253887861967086,0.0,0.0,1.0,1.0,-0.0335055999457836,1.6836718685908636e-08,0.0335055813193321,-0.0107392948120832,1.0,0.050000000745058,0.0,25.010055541992188,25.0,1010.78076171875,-0.0,1.4352971315383911,0.0,283.1577453613281,289.0417175292969,290.22332763671875,290.3692932128906,316.3519897460937,313.3219299316406,283.1499938964844,13593.8447265625,18000.0,314.75,38010.26171875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0100503489375114,0.1460224539041519,0.1460597515106201,1.841630670185168e-08,3.7328696250915527,3.7328574657440186,1.2199529919598716e-05,1.6306546967825852e-05,0.0892257690429687,-0.089209459722042,896.0454711914062,0.0,4.341424942016602,1645.6180419921875,6.981337547302246,0.0,0.2000000029802322,1.0,0.3964340090751648,3.0,1.0,1.0
18159240,302.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0010210437467321,302.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0010752083035185,303.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.4060877561569214,0.0268933270126581,0.019618447870016,302.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0010752083035185,302.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0051003252156078,286.6932373046875,284.95001220703125,289.1634826660156,288.4534606933594,298.5636291503906,302.9869384765625,287.3161315917969,1.0,0.1253865212202072,0.0,0.0,1.0,1.0,-0.0334683433175087,1.6817981673966642e-08,0.0334683284163475,-0.0107273506000638,1.0,0.050000000745058,0.0,25.00956344604492,25.0,2094.847412109375,-0.0,1.4336615800857544,0.0,283.1654663085937,293.5252380371094,290.4324645996094,290.74688720703125,316.3519897460937,313.3221130371094,283.1499938964844,14155.8203125,18000.0,314.2699890136719,37135.51953125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0107646379619836,0.1490135788917541,0.2142411470413208,3.1116071941283963e-09,4.260018348693848,4.260008335113525,9.836234312388116e-06,1.5925572370178998e-05,0.0916044563055038,-0.0915885344147682,2548.1474609375,0.0,6.568439483642578,1894.6239013671875,7.004493236541748,0.0,0.2000000029802322,1.0,0.392482191324234,3.0,1.0,1.0
18159300,302.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0010210453765466,302.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.001075209933333,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.4056756198406219,0.0268041156232357,0.0195725243538618,302.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.001075209933333,302.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0051003326661884,286.8288879394531,284.95001220703125,289.1539001464844,288.4440612792969,298.56109619140625,302.9870300292969,286.6228332519531,1.0,0.1253842860460281,0.0,0.0,1.0,1.0,-0.033413253724575,1.679023498013521e-08,0.0334132350981235,-0.0107095893472433,1.0,0.050000000745058,0.0,25.0093002319336,25.0,2173.08837890625,-0.0,1.4312695264816284,0.0,283.1646423339844,292.15948486328125,290.8051452636719,291.12237548828125,316.3519897460937,313.322265625,283.1499938964844,14058.9541015625,18000.0,314.2699890136719,36639.4609375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0113370232284069,0.148502305150032,0.3359050452709198,2.906499707577836e-09,4.265737533569336,4.265727996826172,9.787519957171751e-06,1.5712701497250237e-05,0.0933571085333824,-0.0933413952589035,1995.6318359375,0.0,10.38318157196045,1895.4117431640625,7.044573783874512,0.0,0.2071837931871414,1.0,0.3902592360973358,3.0,1.0,1.0
18159360,302.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0010210750624537,302.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0010752412490546,303.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.4049100875854492,0.0266482513397932,0.0194877441972494,302.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0010752412490546,302.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0051004812121391,286.894287109375,284.95001220703125,289.1439514160156,288.434326171875,298.5584716796875,302.98712158203125,286.0194091796875,1.0,0.1253819465637207,0.0,0.0,1.0,1.0,-0.0333118066191673,1.6739152286504577e-08,0.0333117917180061,-0.0106769101694226,1.0,0.050000000745058,0.0,25.00953483581543,25.0,2103.851318359375,-0.0,1.426905870437622,0.0,283.1624450683594,290.5269470214844,291.0536804199219,291.3202819824219,316.3519897460937,313.32244873046875,283.1499938964844,15196.544921875,18000.0,313.7900085449219,36357.47265625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0118001271039247,0.154399961233139,0.4070340096950531,3.023186812001199e-09,4.265918731689453,4.265909194946289,9.785972906684036e-06,1.5591769624734297e-05,0.0946782827377319,-0.0946626886725425,1560.208740234375,0.0,13.70864200592041,1895.4364013671875,7.090313911437988,0.0,0.2179749310016632,1.0,0.3890205025672912,3.0,1.0,1.0
18159420,302.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0010211374610662,302.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0010753069072961,303.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.4037063419818878,0.0264247842133045,0.0193553827702999,302.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0010753069072961,302.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0051007932052016,286.8818054199219,284.95001220703125,289.1337280273437,288.4242858886719,298.5556945800781,302.9871826171875,285.5248718261719,1.0,0.1253793388605117,0.0,0.0,1.0,1.0,-0.0331535823643207,1.6659516433037425e-08,0.0331535674631595,-0.0106260376051068,1.0,0.050000000745058,0.0,25.01032447814941,25.0,1915.6971435546875,-0.0,1.420124053955078,0.0,283.16015625,289.136962890625,291.2066650390625,291.44403076171875,316.3519592285156,313.3226318359375,283.1499938964844,16055.615234375,18000.0,313.7900085449219,36197.36328125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0121783670037984,0.1587085574865341,0.448493629693985,3.1133504663216627e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,1.552310641272925e-05,0.0956898406147956,-0.0956743136048317,1284.418212890625,0.0,16.02835464477539,1895.4371337890625,7.135268688201904,0.0,0.2253905236721038,1.0,0.3883406519889831,3.0,1.0,1.0
18159480,302.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0010212276829406,302.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0010754019021987,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.4020891785621643,0.0261457283049821,0.0191796217113733,302.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0010754019021987,302.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0051012434996664,286.7980651855469,284.95001220703125,289.1231994628906,288.4139709472656,298.5528259277344,302.9872436523437,285.11895751953125,1.0,0.1253763735294342,0.0,0.0,1.0,1.0,-0.0329435504972934,1.6553840964661504e-08,0.0329435318708419,-0.0105585986748337,1.0,0.050000000745058,0.0,25.011568069458008,25.0,1788.5399169921875,-0.0,1.411132574081421,0.0,283.1581115722656,288.0401611328125,291.29644775390625,291.5111694335937,316.3519592285156,313.3227844238281,283.1499938964844,16682.41796875,18000.0,313.3099975585937,36106.8203125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0124901803210377,0.1617798507213592,0.4725279808044433,3.178082019772432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5484276445931755e-05,0.0964736565947532,-0.0964581742882728,1069.3575439453125,0.0,17.583982467651367,1895.4371337890625,7.176289081573486,0.0,0.230373129248619,1.0,0.3879763782024383,3.0,1.0,1.0
18159540,302.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0010213372297585,302.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0010755172697827,303.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.4001262485980987,0.0258267950266599,0.0189703796058893,302.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0010755172697827,302.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.005101790651679,286.6562805175781,284.95001220703125,289.1124267578125,288.4034118652344,298.5498352050781,302.9872741699219,284.7872009277344,1.0,0.1253729909658432,0.0,0.0,1.0,1.0,-0.0326935239136219,1.642807312407513e-08,0.0326935090124607,-0.0104783913120627,1.0,0.050000000745058,0.0,25.013107299804688,25.0,1618.9560546875,-0.0,1.4004324674606323,0.0,283.1564025878906,287.2181701660156,291.3395080566406,291.5362548828125,316.3519592285156,313.3229675292969,283.1499938964844,17126.013671875,18000.0,313.3099975585937,36055.9609375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0127495555207133,0.1639186888933181,0.486111044883728,3.223334044122339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.546246676298324e-05,0.0970871970057487,-0.0970717370510101,905.3816528320312,0.0,18.587173461914062,1895.4371337890625,7.212186336517334,0.0,0.2336515486240387,1.0,0.3877886533737182,3.0,1.0,1.0
18159600,302.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0010214576032012,302.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0010756440460681,303.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.3978833258152008,0.0254828426986932,0.0187383946031332,302.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0010756440460681,302.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0051023922860622,286.4716186523437,284.95001220703125,289.1014099121094,288.39263916015625,298.5467224121094,302.9872741699219,284.51593017578125,1.0,0.1253691911697387,0.0,0.0,1.0,1.0,-0.0324163138866424,1.6288653981177962e-08,0.0324162989854812,-0.010389513336122,1.0,0.050000000745058,0.0,25.01478576660156,25.0,1508.4237060546875,-0.0,1.3885672092437744,0.0,283.1549987792969,286.6093444824219,291.3484191894531,291.5308532714844,316.3519592285156,313.3231201171875,283.1499938964844,17431.404296875,18000.0,313.1499938964844,36027.71875,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0129671785980463,0.16537506878376,0.4935284554958343,3.254229330451608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5450355931534432e-05,0.0975720211863517,-0.0975565686821937,781.1392211914062,0.0,19.212507247924805,1895.4371337890625,7.242856979370117,0.0,0.2357676327228546,1.0,0.3856986165046692,3.0,1.0,1.0
18159660,302.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0010215818183496,302.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0010757747804746,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.3954075276851654,0.0251260232180356,0.0184932071715593,302.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0010757747804746,302.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0051030125468969,286.2586669921875,284.95001220703125,289.0902099609375,288.38165283203125,298.5434875488281,302.9872131347656,284.2936096191406,1.0,0.1253649592399597,0.0,0.0,1.0,1.0,-0.0321232937276363,1.6141299852279193e-08,0.0321232788264751,-0.0102956034243106,1.0,0.050000000745058,0.0,25.016475677490234,25.0,1403.3575439453125,-0.0,1.3760206699371338,0.0,283.1539001464844,286.1767578125,291.33331298828125,291.5047912597656,316.3519592285156,313.3232727050781,283.1499938964844,17636.62109375,18000.0,313.1499938964844,35576.109375,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0132284238934516,0.1663465797901153,0.4974067211151123,3.274875703951352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5256683582265396e-05,0.0975238159298896,-0.0975085571408271,691.4305419921875,0.0,19.59111976623535,1895.4371337890625,7.148966312408447,0.0,0.2371100932359695,1.0,0.3852205872535705,3.0,1.0,1.0
18159720,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0010217045200988,302.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0010759040014818,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.3927207291126251,0.0247653443366289,0.0182421840727329,302.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0010759040014818,302.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.005103625357151,286.0298767089844,284.95001220703125,289.0788269042969,288.3705139160156,298.5401306152344,302.98712158203125,284.111328125,1.0,0.1253603547811508,0.0,0.0,1.0,1.0,-0.0318232588469982,1.5990430313195247e-08,0.031823243945837,-0.0101994704455137,1.0,0.050000000745058,0.0,25.01808738708496,25.0,1297.2452392578125,-0.0,1.363167405128479,0.0,283.1530456542969,285.8414001464844,291.3014831542969,291.4637451171875,316.3519287109375,313.3234558105469,283.1499938964844,17771.60546875,18000.0,313.1499938964844,35449.890625,34200.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013440384529531,0.1669825166463852,0.4993115365505218,3.2884071021754835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5202555914584082e-05,0.0977618247270584,-0.09774661809206,618.1785888671875,0.0,19.81414794921875,1895.4371337890625,7.141269683837891,0.0,0.2379477322101593,1.0,0.381624698638916,3.0,1.0,1.0
18159780,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0010218222159892,302.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0010760279837995,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.3898234963417053,0.0244069993495941,0.0179906915873289,302.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0010760279837995,302.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0051042134873569,285.7953796386719,284.95001220703125,289.0672607421875,288.35919189453125,298.5366516113281,302.98699951171875,283.96173095703125,1.0,0.1253553926944732,0.0,0.0,1.0,1.0,-0.0315226130187511,1.5839264122519126e-08,0.0315225943922996,-0.0101031567901372,1.0,0.050000000745058,0.0,25.01956558227539,25.0,1200.7200927734375,-0.0,1.350280523300171,0.0,283.1523742675781,285.56231689453125,291.2569885253906,291.4109191894531,316.3519287109375,313.3236083984375,283.1499938964844,17858.775390625,18000.0,313.1499938964844,34725.7890625,34200.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0137542570009827,0.1673919111490249,0.5001595616340637,3.297124795409445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.489202713855775e-05,0.0972846522927284,-0.0972697585821151,555.4688110351562,0.0,19.94215202331543,1895.4371337890625,6.9617133140563965,0.0,0.238462433218956,1.0,0.3806016743183136,3.0,1.0,1.0
18159840,302.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0010219330433756,302.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0010761447483673,303.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.3867566287517547,0.0240548998117446,0.0177422035485506,302.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0010761447483673,302.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0051047671586275,285.5628662109375,284.95001220703125,289.0555725097656,288.3477478027344,298.5330810546875,302.98681640625,283.8388061523437,1.0,0.1253501325845718,0.0,0.0,1.0,1.0,-0.0312255024909973,1.56898831704666e-08,0.0312254875898361,-0.0100079867988824,1.0,0.050000000745058,0.0,25.02087783813477,25.0,1115.6937255859375,-0.0,1.33753764629364,0.0,283.15185546875,285.3257751464844,291.2025451660156,291.348876953125,316.3519287109375,313.3237609863281,283.1499938964844,17914.0546875,18000.0,313.1499938964844,34506.7421875,33120.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0140170622617006,0.1676510125398636,0.5004653334617615,3.3026452683770913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4798089978285134e-05,0.0973471850156784,-0.0973323881626129,501.5679016113281,0.0,20.013370513916016,1895.4371337890625,6.922516822814941,0.0,0.2387732416391372,1.0,0.3765163719654083,3.0,1.0,1.0
