time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159900,302.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0010220359545201,302.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0010762531310319,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.3836943805217743,0.0237112753093242,0.0174989122897386,302.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0010762531310319,302.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0051052812486886,285.3379211425781,284.95001220703125,289.0437927246094,288.336181640625,298.5294189453125,302.986572265625,283.7376708984375,1.0,0.1253446340560913,0.0,0.0,1.0,1.0,-0.0309345535933971,1.5543601961098833e-08,0.0309345368295907,-0.0099147940054535,1.0,0.050000000745058,0.0,25.02201271057129,25.0,1041.86962890625,-0.0,1.3250513076782229,0.0,283.15142822265625,285.124755859375,291.1404724121094,291.2798156738281,316.3519287109375,313.32391357421875,283.1499938964844,17948.57421875,18000.0,313.1499938964844,33732.6875,33120.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0144031960517168,0.1678126156330108,0.5005144476890564,3.306089180199478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4466138964053243e-05,0.0966725498437881,-0.0966580808162689,455.40374755859375,0.0,20.05167961120605,1895.4371337890625,6.720733642578125,0.0,0.2389579266309738,1.0,0.3751678466796875,3.0,1.0,1.0
18159960,302.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0010221308330073,302.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0010763528989627,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881896972656,0.3806657195091247,0.0233771726489067,0.0172619186341762,302.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0010763528989627,302.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0051057548262178,285.1244201660156,284.95001220703125,289.0318908691406,288.3245544433594,298.5256652832031,302.9862976074219,283.6543273925781,1.0,0.1253389120101928,0.0,0.0,1.0,1.0,-0.0306510794907808,1.5401086628230587e-08,0.0306510645896196,-0.0098239993676543,1.0,0.050000000745058,0.0,25.0229721069336,25.0,978.260009765625,-0.0,1.3128788471221924,0.0,283.151123046875,284.95416259765625,291.0727233886719,291.2056579589844,316.3518981933594,313.3240661621094,283.1499938964844,17969.798828125,18000.0,313.1499938964844,33480.63671875,32040.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0147511158138513,0.1679118871688842,0.5004562735557556,3.308205265284414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4358048247231636e-05,0.0965753272175788,-0.0965609699487686,416.0306701660156,0.0,20.07136917114257,1895.4371337890625,6.664017200469971,0.0,0.2390657067298889,1.0,0.3708824515342712,3.0,1.0,1.0
18160020,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0010222177952528,302.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.001076444517821,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3225402832031,0.3776812851428985,0.0230528004467487,0.0170316789299249,302.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.001076444517821,302.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0051061892881989,284.9246826171875,284.95001220703125,289.0199584960937,288.3128356933594,298.5218505859375,302.9859619140625,283.5856018066406,1.0,0.1253330111503601,0.0,0.0,1.0,1.0,-0.0303756352514028,1.52626089544583e-08,0.0303756203502416,-0.0097357761114835,0.9554609656333924,0.050000000745058,0.0,25.02376747131348,25.0,923.6881103515624,-0.0,1.3010445833206177,0.0,283.15087890625,284.8096618652344,291.0008544921875,291.1279602050781,316.3518981933594,313.3241882324219,283.1499938964844,17982.60546875,18000.0,313.1499938964844,32692.6015625,32040.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0152540476992726,0.1679717749357223,0.5003645420074463,3.309481799718128e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.402010275342036e-05,0.0956475511193275,-0.0956335291266441,382.5538635253906,0.0,20.08076858520508,1895.4371337890625,6.444929599761963,0.0,0.239127054810524,1.0,0.3693719804286957,3.0,1.0,1.0
18160080,302.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0010222974233329,302.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0010765283368527,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772155761719,0.3747454583644867,0.0227379351854324,0.0168081596493721,302.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0010765283368527,302.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0051065869629383,284.7400817871094,284.95001220703125,289.00799560546875,288.3011169433594,298.5179443359375,302.985595703125,283.5287780761719,1.0,0.1253269761800766,0.0,0.0,1.0,1.0,-0.0301081873476505,1.5128152952570417e-08,0.0301081724464893,-0.0096501121297478,0.7928082346916199,0.050000000745058,0.0,25.024412155151367,25.0,876.9532470703125,-0.0,1.2895480394363403,0.0,283.1506652832031,284.68731689453125,290.92626953125,291.04803466796875,316.3518981933594,313.3243408203125,283.1499938964844,17990.232421875,18000.0,313.1499938964844,32427.091796875,30960.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0157228913158178,0.168007418513298,0.5002738833427429,3.310241858400786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.39062394737266e-05,0.0954331532120704,-0.0954192504286766,354.1355285644531,0.0,20.08478546142578,1895.4371337890625,6.378413677215576,0.0,0.2391612380743026,1.0,0.3649848103523254,3.0,1.0,1.0
18160140,302.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0010223704157397,302.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0010766052873805,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0503234863281,0.3718597590923309,0.0224320478737354,0.0165911316871643,302.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0010766052873805,302.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0051069520413875,284.5711364746094,284.95001220703125,288.9960021972656,288.28936767578125,298.5140075683594,302.9851989746094,283.4817810058594,1.0,0.1253208220005035,0.0,0.0,1.0,1.0,-0.0298484601080417,1.4997581843090302e-08,0.0298484452068805,-0.0095669208094477,0.5816101431846619,0.050000000745058,0.0,25.024921417236328,25.0,836.9693603515625,-0.0,1.2783782482147217,0.0,283.1505126953125,284.5838623046875,290.8500366210937,290.9669189453125,316.3518981933594,313.324462890625,283.1499938964844,17994.6640625,18000.0,313.1499938964844,31634.48828125,30960.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.016343729570508,0.1680281311273574,0.5001972317695618,3.310683505119982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3566334018833004e-05,0.0944886282086372,-0.0944750607013702,330.04107666015625,0.0,20.08606719970703,1895.4371337890625,6.161207675933838,0.0,0.2391795665025711,1.0,0.3633783757686615,3.0,1.0,1.0
18160200,302.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.001022437470965,302.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0010766759514808,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398803710937,0.3690222203731537,0.0221344642341136,0.0163801312446594,302.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0010766759514808,302.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0051072873175144,284.417724609375,284.95001220703125,288.9840087890625,288.2776184082031,298.510009765625,302.9847717285156,283.4428405761719,1.0,0.1253146082162857,0.0,0.0,1.0,1.0,-0.0295959115028381,1.4870621178886267e-08,0.0295958966016769,-0.0094860261306166,0.3270629346370697,0.050000000745058,0.0,25.025314331054688,25.0,802.7230224609375,-0.0,1.2675126791000366,0.0,283.1504211425781,284.496337890625,290.7731018066406,290.885498046875,316.3518981933594,313.3245849609375,283.1499938964844,17997.193359375,18000.0,313.1499938964844,31362.775390625,29880.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0169254317879676,0.1680399477481842,0.5001376271247864,3.3109355257465722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.344981137663126e-05,0.0942962169647216,-0.0942827686667442,309.6030578613281,0.0,20.086105346679688,1895.4371337890625,6.096027374267578,0.0,0.239189013838768,1.0,0.358936995267868,3.0,1.0,1.0
18160260,302.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0010224994039162,302.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.001076741144061,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8440246582031,0.3662306070327759,0.0218444447964429,0.0161747019737958,302.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.001076741144061,302.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0051075965166091,284.2793884277344,284.95001220703125,288.9720764160156,288.26593017578125,298.5059814453125,302.9843139648437,283.4105224609375,1.0,0.1253083199262619,0.0,0.0,1.0,1.0,-0.029349997639656,1.4746996512826628e-08,0.0293499827384948,-0.0094072548672556,0.0339310541749,0.050000000745058,0.0,25.025606155395508,25.0,773.3350219726562,-0.0,1.2569289207458496,0.0,283.1503295898437,284.4222106933594,290.6961669921875,290.804443359375,316.3518981933594,313.32470703125,283.1499938964844,17998.6015625,18000.0,313.1499938964844,30570.421875,29880.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0176582857966423,0.1680465191602707,0.5000936985015869,3.311075857936885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3110014151607174e-05,0.0933645218610763,-0.0933514088392257,292.248046875,0.0,20.085655212402344,1895.4371337890625,5.88361406326294,0.0,0.2391935735940933,1.0,0.357257604598999,3.0,1.0,1.0
18160320,302.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0010225569130852,302.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0010768016800284,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610168457031,0.3634807467460632,0.0215612612664699,0.0159742850810289,302.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0010768016800284,302.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0051078833639621,284.15533447265625,284.95001220703125,288.9601745605469,288.2542724609375,298.5019226074219,302.9838256835937,283.38360595703125,1.0,0.1253020018339157,0.0,0.0,1.0,1.0,-0.0291100554168224,1.4626374778003992e-08,0.0291100405156612,-0.0093303937464952,5.551115123125783e-17,0.050000000745058,0.0,25.02581214904785,25.0,748.031982421875,-0.0,1.2465990781784058,0.0,283.1502380371094,284.3592834472656,290.61981201171875,290.7242736816406,316.35186767578125,313.3248291015625,283.1499938964844,17999.36328125,18000.0,313.1499938964844,30293.919921875,28800.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0183491054922342,0.168050080537796,0.5000624656677246,3.3111515751471643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2991436960874124e-05,0.0931927561759948,-0.0931797623634338,277.4768371582031,0.0,20.085081100463867,1895.4371337890625,5.819870471954346,0.0,0.2391955405473709,1.0,0.3527669012546539,3.0,1.0,1.0
18160380,302.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0010226104641333,302.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0010768581414595,303.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6893005371094,0.3607697188854217,0.0212842337787151,0.0157784353941679,302.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0010768581414595,302.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0051081511192023,284.0445861816406,284.95001220703125,288.9483642578125,288.2427062988281,298.49786376953125,302.9833374023437,283.3611755371094,1.0,0.1252956539392471,0.0,0.0,1.0,1.0,-0.0288755558431148,1.4508490409070872e-08,0.0288755409419536,-0.0092552741989493,5.551115123125783e-17,0.050000000745058,0.0,25.02594375610352,25.0,726.1767578125,-0.0,1.2365012168884275,0.0,283.15020751953125,284.3058166503906,290.5444641113281,290.6454162597656,316.35186767578125,313.324951171875,283.1499938964844,17999.75390625,18000.0,313.1499938964844,29503.74609375,28800.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0191907510161399,0.1680519133806228,0.5000408887863159,3.311190654997631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2952464203408454e-05,0.0922727286815643,-0.0922597721219062,264.8792724609375,0.0,20.084545135498047,1895.4371337890625,5.612438201904297,0.0,0.2391962110996246,1.0,0.3510206341743469,3.0,1.0,1.0
18160440,302.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0010226608719676,302.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0010769111104309,303.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273803710937,0.3580934405326843,0.0210127532482147,0.0155866583809256,302.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0010769111104309,302.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0051084025762975,283.9461669921875,284.95001220703125,288.9366760253906,288.23126220703125,298.4938049316406,302.9828186035156,283.3428039550781,1.0,0.1252893060445785,0.0,0.0,1.0,1.0,-0.0286459121853113,1.4393047642613512e-08,0.0286458972841501,-0.0091817080974578,5.551115123125783e-17,0.050000000745058,0.3683290481567383,25.02601432800293,25.0,853.1728515625,-506.6329650878906,1.2266104221343994,0.0,283.150146484375,284.29150390625,290.4707336425781,290.569091796875,316.1951599121094,315.1249694824219,283.1499938964844,17999.943359375,18000.0,313.1499938964844,27635.265625,27720.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0031831478700041,0.1680527925491333,0.5000263452529907,3.311209528789049e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1684040129184723,0.1943151652812957,-0.0259111635386943,265.0844421386719,0.0,20.0841064453125,1895.4371337890625,11.662050247192385,0.0,0.2391962707042694,1.0,0.3553798198699951,3.0,1.0,1.0
18160500,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0010227082530036,302.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.001076961052604,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5740966796875,0.351938396692276,0.0207462832331657,0.0153985871002078,302.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.001076961052604,302.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0051086395978927,283.8590087890625,284.95001220703125,288.9251403808594,288.2199401855469,298.48974609375,302.9822692871094,283.3301086425781,1.0,0.1252829432487487,0.0,0.0,1.0,1.0,-0.0284206867218017,1.4279827098562237e-08,0.0284206718206405,-0.0091095548123121,5.551115123125783e-17,0.050000000745058,0.7758650779724121,25.02603530883789,25.0,941.0581665039062,-504.3733825683594,1.2169084548950195,0.0,283.1501159667969,284.368408203125,290.40216064453125,290.5006408691406,316.0554504394531,315.8229064941406,283.1499938964844,18000.025390625,18000.0,313.1499938964844,17122.068359375,27720.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531799793243,0.5000166893005371,3.311217744439432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5517125129699707,0.5517179369926453,-5.443360350909643e-06,285.65582275390625,0.0,20.083770751953125,1895.4371337890625,33.32246398925781,0.0,0.2391960769891739,1.0,0.4018461406230926,3.0,1.0,1.0
18160560,302.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0010227533057332,302.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0010770085500553,303.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5286865234375,0.3192548751831054,0.0204844549298286,0.0152138685807585,302.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0010770085500553,302.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0051088645122945,283.7821960449219,284.95001220703125,288.9137268066406,288.208740234375,298.4857177734375,302.9817199707031,283.32244873046875,1.0,0.1252766102552414,0.0,0.0,1.0,1.0,-0.0281994622200727,1.4168619166810004e-08,0.0281994473189115,-0.0090386820957064,5.551115123125783e-17,0.050000000745058,1.0,25.026012420654297,25.0,989.646728515625,-498.1721496582031,1.2073776721954346,0.0,283.15008544921875,284.4540100097656,290.341064453125,290.440185546875,315.9466247558594,315.8098449707031,283.1499938964844,18000.0546875,18000.0,313.1499938964844,8296.802734375,28800.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.168053314089775,0.5000104308128357,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.877845287322998,0.877851128578186,-5.853923994436627e-06,304.2582702636719,0.0,20.08352470397949,1895.4371337890625,71.1552963256836,0.0,0.2391958236694336,1.0,0.4987082183361053,3.0,1.0,1.0
18160620,302.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,0.0010227962629869,302.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,0.0010770537192001,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4904479980469,0.2653852999210357,0.0202269647270441,0.0150323072448372,302.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,0.0010770537192001,302.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,0.0051090787164866,283.71484375,284.95001220703125,288.9024963378906,288.19775390625,298.481689453125,302.9811706542969,283.31817626953125,1.0,0.125270277261734,0.0,0.0,1.0,1.0,-0.0279820039868354,1.4059305719626993e-08,0.0279819909483194,-0.0089690154418349,5.551115123125783e-17,0.050000000745058,1.0,25.02595329284668,25.0,1018.3502807617188,-491.7498779296875,1.198008418083191,0.0,283.15008544921875,284.51971435546875,290.2864990234375,290.38592529296875,315.843994140625,315.7295227050781,283.1499938964844,18000.056640625,18000.0,313.1499938964844,10314.7705078125,28800.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680533289909362,0.5000064373016357,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.03112530708313,1.031133055686951,-7.82061124482425e-06,317.60888671875,0.0,20.08335304260254,1895.4371337890625,112.92214965820312,0.0,0.2391955703496933,1.0,0.5748385787010193,3.0,1.0,1.0
18160680,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,0.0010228372411802,302.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,0.0010770969092845,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4586181640625,0.2007453292608261,0.0199735462665557,0.0148536711931228,302.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,0.0010770969092845,302.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,0.0051092836074531,283.6561584472656,284.95001220703125,288.8914794921875,288.1869506835937,298.47772216796875,302.9806213378906,283.3160705566406,1.0,0.125263974070549,0.0,0.0,1.0,1.0,-0.027768038213253,1.3951749089358144e-08,0.0277680251747369,-0.0089004654437303,5.551115123125783e-17,0.050000000745058,1.0,25.02586555480957,25.0,1035.2586669921875,-485.4120788574219,1.1887890100479126,0.0,283.1500549316406,284.5655822753906,290.237060546875,290.33642578125,315.74322509765625,315.6420288085937,283.1499938964844,18000.048828125,18000.0,313.1499938964844,12828.9541015625,29880.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680532842874527,0.5000038743019104,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1519551277160645,1.151964783668518,-9.750729986990336e-06,326.6021728515625,0.0,20.083234786987305,1895.4371337890625,157.3474578857422,0.0,0.2391953766345977,1.0,0.6426248550415039,3.0,1.0,1.0
18160740,302.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288024902344,0.0,0.0,0.001022876589559,302.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288024902344,0.0,0.0,0.0010771383531391,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.432373046875,0.1345390677452087,0.0197238977998495,0.0146777955815196,302.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288024902344,0.0,0.0,0.0010771383531391,302.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288024902344,0.0,0.0,0.0051094805821776,283.60528564453125,284.95001220703125,288.88067626953125,288.1763916015625,298.4737854003906,302.98004150390625,283.3153076171875,1.0,0.1252577155828476,0.0,0.0,1.0,1.0,-0.0275573693215847,1.384585068819888e-08,0.0275573562830686,-0.0088329715654253,5.551115123125783e-17,0.050000000745058,1.0,25.02574920654297,25.0,1044.5250244140625,-479.1831970214844,1.1797113418579102,0.0,283.1500549316406,284.5963134765625,290.1916809082031,290.29071044921875,315.6439514160156,315.5531921386719,283.1499938964844,18000.0390625,18000.0,313.1499938964844,15462.3974609375,29880.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680532395839691,0.5000023245811462,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2647392749786377,1.2647510766983032,-1.175315810542088e-05,332.3944702148437,0.0,20.083154678344727,1895.4371337890625,208.2322540283203,0.0,0.2391952127218246,1.0,0.7006517052650452,3.0,1.0,1.0
18160800,302.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,0.0010229145409539,302.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,0.0010771782835945,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.410888671875,0.0748828873038292,0.0194777380675077,0.0145044419914484,302.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,0.0010771782835945,302.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,0.0051096701063215,283.5614318847656,284.95001220703125,288.8701477050781,288.16607666015625,298.46990966796875,302.9794921875,283.3152770996094,1.0,0.1252514868974685,0.0,0.0,1.0,1.0,-0.0273497141897678,1.3741467519423622e-08,0.0273496992886066,-0.0087664406746625,5.551115123125783e-17,0.050000000745058,1.0,25.02561378479004,25.0,1048.6064453125,-473.059326171875,1.1707632541656494,0.0,283.1500244140625,284.6159362792969,290.14947509765625,290.2479553222656,315.5461120605469,315.4625549316406,283.1499938964844,18000.029296875,18000.0,313.1499938964844,17768.673828125,30960.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531948804855,0.5000013709068298,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3557844161987305,1.3557980060577393,-1.3506210962077604e-05,335.8756103515625,0.0,20.08310317993164,1895.4371337890625,256.5176086425781,0.0,0.2391951084136963,1.0,0.752424955368042,3.0,1.0,1.0
18160860,302.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,0.0010229513281956,302.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,0.0010772170498967,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3934326171875,0.0290133524686098,0.0192347764968872,0.0143334446474909,302.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,0.0010772170498967,302.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,0.0051098535768687,283.5238342285156,284.95001220703125,288.8598937988281,288.1560363769531,298.4660949707031,302.9789123535156,283.3155517578125,1.0,0.1252452880144119,0.0,0.0,1.0,1.0,-0.0271448735147714,1.3638500107049369e-08,0.0271448604762554,-0.008700811304152,5.551115123125783e-17,0.050000000745058,1.0,25.02546119689941,25.0,1049.0809326171875,-467.04400634765625,1.161936640739441,0.0,283.1500244140625,284.6275329589844,290.1098327636719,290.2076721191406,315.4495849609375,315.3720397949219,283.1499938964844,18000.021484375,18000.0,313.1499938964844,20088.259765625,30960.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531501770019,0.5000007748603821,3.311217300350222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4415653944015503,1.4415806531906128,-1.5269362847902812e-05,337.68035888671875,0.0,20.08306884765625,1895.4371337890625,308.3534240722656,0.0,0.2391950190067291,1.0,0.7958381772041321,3.0,1.0,1.0
18160920,302.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0010229870676994,302.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0010772546520456,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3792724609375,0.0033834443893283,0.0189947616308927,0.0141645791009068,302.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0010772546520456,302.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.005110032390803,283.4917297363281,284.95001220703125,288.8499450683594,288.1462707519531,298.4623413085937,302.9783630371094,283.3157958984375,1.0,0.125239148736,0.0,0.0,1.0,1.0,-0.0269425809383392,1.353681522431316e-08,0.0269425678998231,-0.0086359968408942,5.551115123125783e-17,0.050000000745058,1.0,25.02529525756836,25.0,1046.9969482421875,-461.1300964355469,1.1532199382781982,0.0,283.1500244140625,284.6331787109375,290.07232666015625,290.1693725585937,315.3543701171875,315.2812194824219,283.1499938964844,18000.013671875,18000.0,313.1499938964844,22003.12890625,32040.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531203746795,0.5000004172325134,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5087087154388428,1.5087255239486694,-1.6724879969842732e-05,338.25543212890625,0.0,20.083045959472656,1895.4371337890625,353.4779357910156,0.0,0.2391949743032455,1.0,0.834726870059967,3.0,1.0,1.0
18160980,302.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.17877197265625,0.0,0.0,0.0010230218758806,302.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17877197265625,0.0,0.0,0.001077291322872,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3678283691406,0.0,0.0187574513256549,0.0139977065846323,302.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17877197265625,0.0,0.0,0.001077291322872,302.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17877197265625,0.0,0.0,0.0051102065481245,283.46441650390625,284.95001220703125,288.8403015136719,288.1368408203125,298.4586486816406,302.9778137207031,283.31591796875,1.0,0.1252330392599105,0.0,0.0,1.0,1.0,-0.026742672547698,1.3436328494265126e-08,0.0267426595091819,-0.008571945130825,5.551115123125783e-17,0.050000000745058,1.0,25.02511978149414,25.0,1043.0777587890625,-455.3176574707031,1.1446062326431274,0.0,283.1500244140625,284.6344299316406,290.0365600585937,290.1327819824219,315.2603759765625,315.191162109375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,23934.890625,32040.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680531054735183,0.5000002384185791,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.573544144630432,1.5735622644424438,-1.819323915697169e-05,337.92010498046875,0.0,20.083032608032227,1895.4371337890625,401.0358276367188,0.0,0.2391949295997619,1.0,0.8668599724769592,3.0,1.0,1.0
18161040,302.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.0,0.0,0.0010230561019852,302.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.0,0.0,0.0010773272952064,303.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3584899902344,0.0,0.0185226518660783,0.0138326399028301,302.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.0,0.0,0.0010773272952064,302.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.0,0.0,0.0051103769801557,283.44122314453125,284.95001220703125,288.8310241699219,288.12774658203125,298.455078125,302.9772644042969,283.31573486328125,1.0,0.1252269744873047,0.0,0.0,1.0,1.0,-0.0265449248254299,1.3336928894602806e-08,0.0265449099242687,-0.0085085844621062,5.551115123125783e-17,0.050000000745058,1.0,25.02493667602539,25.0,1037.8267822265625,-449.5997619628906,1.136086106300354,0.0,283.1500244140625,284.6323547363281,290.0022888183594,290.09765625,315.1676330566406,315.10137939453125,283.1499938964844,18000.005859375,18000.0,313.1499938964844,25456.529296875,33120.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.622791767120361,1.6228110790252686,-1.9349858121131547e-05,336.9041748046875,0.0,20.08302497863769,1895.4371337890625,439.880859375,0.0,0.2391948997974395,1.0,0.8961392641067505,3.0,1.0,1.0
18161100,302.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07330322265625,0.0,0.0,0.0010230896295979,302.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07330322265625,0.0,0.0,0.0010773626854643,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.35089111328125,0.0,0.0182901918888092,0.0136692868545651,302.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.07330322265625,0.0,0.0,0.0010773626854643,302.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07330322265625,0.0,0.0,0.0051105446182191,283.4216003417969,284.95001220703125,288.8221435546875,288.1190185546875,298.4515686035156,302.9767150878906,283.3152770996094,1.0,0.1252209693193435,0.0,0.0,1.0,1.0,-0.0263492260128259,1.3238560470085758e-08,0.0263492129743099,-0.0084458803758025,5.551115123125783e-17,0.050000000745058,1.0,25.02474975585937,25.0,1031.6043701171875,-443.9758605957031,1.1276549100875854,0.0,283.1500244140625,284.6278076171875,289.9693298339844,290.06378173828125,315.0760498046875,315.0125732421875,283.1499938964844,18000.00390625,18000.0,313.1499938964844,27036.38671875,33120.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6723898649215698,1.6724103689193726,-2.055072945950087e-05,335.37646484375,0.0,20.0830192565918,1895.4371337890625,481.4592590332031,0.0,0.2391948848962783,1.0,0.9200943112373352,3.0,1.0,1.0
18161160,302.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0251159667969,0.0,0.0,0.0010231226915493,302.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0251159667969,0.0,0.0,0.0010773974936455,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3446044921875,0.0,0.0180599521845579,0.0135075114667415,302.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0251159667969,0.0,0.0,0.0010773974936455,302.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0251159667969,0.0,0.0,0.0051107094623148,283.4049987792969,284.95001220703125,288.8136291503906,288.1106872558594,298.4481506347656,302.9761657714844,283.31451416015625,1.0,0.1252149939537048,0.0,0.0,1.0,1.0,-0.0261554159224033,1.3141142396477793e-08,0.0261554028838872,-0.0083837797865271,5.551115123125783e-17,0.050000000745058,1.0,25.024559020996094,25.0,1024.6685791015625,-438.4403076171875,1.1193056106567385,0.0,283.1499938964844,284.6213684082031,289.9375305175781,290.0310363769531,314.98565673828125,314.92431640625,283.1499938964844,18000.001953125,18000.0,313.1499938964844,28230.138671875,34200.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.708912014961243,1.7089334726333618,-2.145811595255509e-05,333.46142578125,0.0,20.083017349243164,1895.4371337890625,513.696044921875,0.0,0.2391948848962783,1.0,0.9425585865974426,3.0,1.0,1.0
18161220,302.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.0,0.0,0.0010231552878394,302.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.0,0.0,0.0010774317197501,303.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.33935546875,0.0,0.0178318116813898,0.0133472587913274,302.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.0,0.0,0.0010774317197501,302.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.0,0.0,0.0051108724437654,283.39093017578125,284.95001220703125,288.8055419921875,288.102783203125,298.4448547363281,302.97564697265625,283.3134765625,1.0,0.1252090781927108,0.0,0.0,1.0,1.0,-0.0259634293615818,1.3044640922998953e-08,0.0259634163230657,-0.008322263136506,5.551115123125783e-17,0.050000000745058,1.0,25.02436637878418,25.0,1017.20947265625,-432.9923095703125,1.1110354661941528,0.0,283.1499938964844,284.61346435546875,289.9067077636719,289.9992980957031,314.8963928222656,314.837158203125,283.1499938964844,18000.001953125,18000.0,313.1499938964844,29531.728515625,34200.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.747864007949829,1.7478864192962646,-2.2447471565101296e-05,331.2531433105469,0.0,20.08301544189453,1895.4371337890625,549.6297607421875,0.0,0.2391948699951172,1.0,0.9608108401298524,3.0,1.0,1.0
18161280,302.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0010231874184682,302.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371643066406,0.0,0.0,0.0010774655966088,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3348693847656,0.0,0.0176057126373052,0.0131884384900331,302.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0010774655966088,302.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0051110330969095,283.37896728515625,284.95001220703125,288.79791259765625,288.0953063964844,298.4416809082031,302.9751281738281,283.31219482421875,1.0,0.1252032071352005,0.0,0.0,1.0,1.0,-0.0257731564342975,1.2949003647122481e-08,0.0257731433957815,-0.0082612950354814,5.551115123125783e-17,0.050000000745058,1.0,25.02417182922364,25.0,1009.3681030273438,-427.62744140625,1.1028399467468262,0.0,283.1499938964844,284.6044311523437,289.8768310546875,289.96844482421875,314.8082580566406,314.75067138671875,283.1499938964844,18000.001953125,18000.0,313.1499938964844,30477.3046875,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7756259441375732,1.775649070739746,-2.3166217943071388e-05,328.8228454589844,0.0,20.0830135345459,1895.4371337890625,576.238037109375,0.0,0.2391948699951172,1.0,0.9785925149917604,3.0,1.0,1.0
18161340,302.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,0.0010232191998511,302.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,0.0010774991242215,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3310241699219,0.0,0.0173815954476594,0.0130310412496328,302.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,0.0010774991242215,302.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,0.0051111918874084,283.3688049316406,284.95001220703125,288.7907409667969,288.0882873535156,298.4386291503906,302.974609375,283.3106689453125,1.0,0.1251973807811737,0.0,0.0,1.0,1.0,-0.0255845878273248,1.2854221687064182e-08,0.0255845747888088,-0.0082008726894855,5.551115123125783e-17,0.050000000745058,1.0,25.02397727966309,25.0,1001.2529907226562,-422.3455200195313,1.0947184562683103,0.0,283.1499938964844,284.59454345703125,289.8478088378906,289.9384460449219,314.7212219238281,314.66534423828125,283.1499938964844,18000.0,18000.0,313.1499938964844,31575.6953125,35280.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.807339191436768,1.8073631525039675,-2.4001119527383707e-05,326.2265625,0.0,20.0830135345459,1895.4371337890625,607.66845703125,0.0,0.2391948699951172,1.0,0.9929721355438232,3.0,1.0,1.0
18161400,302.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85943603515625,0.0,0.0,0.0010232507484033,302.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85943603515625,0.0,0.0,0.0010775323025882,303.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3276062011719,0.0,0.0171594340354204,0.0128750028088688,302.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85943603515625,0.0,0.0,0.0010775323025882,302.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85943603515625,0.0,0.0,0.0051113492809236,283.360107421875,284.95001220703125,288.7840881347656,288.0817565917969,298.4356994628906,302.9740905761719,283.3089904785156,1.0,0.1251915991306305,0.0,0.0,1.0,1.0,-0.0253976471722126,1.2760260403865686e-08,0.0253976359963417,-0.0081409709528088,5.551115123125783e-17,0.050000000745058,1.0,25.02378273010254,25.0,992.9442138671876,-417.1423645019531,1.086667776107788,0.0,283.1499938964844,284.5840148925781,289.8195495605469,289.90924072265625,314.63525390625,314.58056640625,283.1499938964844,18000.0,18000.0,313.3099975585937,32134.185546875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232526779174805,1.8232769966125488,-2.442563527438324e-05,323.5065612792969,0.0,20.0830135345459,1895.4371337890625,623.8616943359375,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161460,302.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8240966796875,0.0,0.0,0.0010232818312942,302.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8240966796875,0.0,0.0,0.0010775650152936,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.32452392578125,0.0,0.0169392097741365,0.0127203427255153,302.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8240966796875,0.0,0.0,0.0010775650152936,302.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8240966796875,0.0,0.0,0.0051115048117935,283.3526306152344,284.95001220703125,288.7779235839844,288.0757141113281,298.4328918457031,302.9736022949219,283.30712890625,1.0,0.125185877084732,0.0,0.0,1.0,1.0,-0.0252123586833477,1.266712867931119e-08,0.0252123456448316,-0.0080815982073545,5.551115123125783e-17,0.050000000745058,1.0,25.023588180541992,25.0,984.504150390625,-412.0172729492188,1.0786889791488647,0.0,283.1499938964844,284.572998046875,289.79205322265625,289.8807678222656,314.5504150390625,314.4963684082031,283.1499938964844,18000.0,18000.0,313.3099975585937,32135.2109375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,320.69635009765625,0.0,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161520,302.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908935546875,0.0,0.0,0.0010233126813545,302.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908935546875,0.0,0.0,0.0010775974951684,303.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3216857910156,0.0,0.0167209208011627,0.0125670172274112,302.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908935546875,0.0,0.0,0.0010775974951684,302.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908935546875,0.0,0.0,0.0051116584800183,283.3461608886719,284.95001220703125,288.7723388671875,288.0702209472656,298.43023681640625,302.9731140136719,283.30517578125,1.0,0.125180184841156,0.0,0.0,1.0,1.0,-0.0250286664813756,1.2574801644404944e-08,0.0250286534428596,-0.0080227367579936,5.551115123125783e-17,0.050000000745058,1.0,25.02339553833008,25.0,975.9820556640624,-406.9691467285156,1.07077956199646,0.0,283.1499938964844,284.5616149902344,289.7652587890625,289.8529968261719,314.4665832519531,314.4132385253906,283.1499938964844,18000.0,18000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,317.8226318359375,0.0,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161580,302.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,0.0010233431821689,302.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,0.0010776296257972,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.31903076171875,0.0,0.0165045782923698,0.0124150654301047,302.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,0.0010776296257972,302.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,0.0051118107512593,283.3404846191406,284.95001220703125,288.7673034667969,288.0653076171875,298.427734375,302.97265625,283.3031311035156,1.0,0.1251745522022247,0.0,0.0,1.0,1.0,-0.0248466189950704,1.2483302391785855e-08,0.0248466078191995,-0.00796440243721,5.551115123125783e-17,0.050000000745058,1.0,25.02320098876953,25.0,967.4168701171876,-401.9974365234375,1.0629417896270752,0.0,283.1499938964844,284.5499572753906,289.7391662597656,289.8258972167969,314.3837890625,314.3310852050781,283.1499938964844,18000.0,18000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,314.906494140625,0.0,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161640,302.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7304077148437,0.0,0.0,0.0010233733337372,302.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7304077148437,0.0,0.0,0.0010776614071801,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3164978027344,0.0,0.0162902045994997,0.0122644649818539,302.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7304077148437,0.0,0.0,0.0010776614071801,302.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7304077148437,0.0,0.0,0.0051119616255164,283.33551025390625,284.95001220703125,288.7628479003906,288.0609436035156,298.4253845214844,302.9721984863281,283.3009948730469,1.0,0.125168964266777,0.0,0.0,1.0,1.0,-0.024666192010045,1.2392617598777632e-08,0.024666178971529,-0.0079065868631005,5.551115123125783e-17,0.050000000745058,1.0,25.023008346557617,25.0,958.839111328125,-397.1003723144531,1.0551742315292358,0.0,283.1499938964844,284.53814697265625,289.71368408203125,289.7994689941406,314.302001953125,314.2499389648437,283.1499938964844,18000.0,18000.0,314.2699890136719,32135.2109375,36000.0,1.0,0.0,0.0240596141666173,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,311.96484375,2.166755439247936e-05,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161700,302.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.702880859375,0.0,0.0,0.0010234031360596,302.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.702880859375,0.0,0.0,0.0010776927229017,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3140563964844,0.0,0.0160778202116489,0.0121152643114328,302.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.702880859375,0.0,0.0,0.0010776927229017,302.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.702880859375,0.0,0.0,0.005112110171467,283.3310546875,284.95001220703125,288.759033203125,288.05718994140625,298.4231872558594,302.97174072265625,283.298828125,1.0,0.1251634210348129,0.0,0.0,1.0,1.0,-0.0244874395430088,1.2302774798911288e-08,0.0244874283671379,-0.0078493077307939,5.551115123125783e-17,0.050000000745058,1.0,25.02281379699707,25.0,950.7137451171876,-394.45751953125,1.047479510307312,0.0,283.1499938964844,284.5262451171875,289.6889038085937,289.773681640625,314.3080139160156,314.2563171386719,283.1499938964844,18000.0,18000.0,314.2699890136719,32135.2109375,36000.0,1.0,0.0,0.0070896372199058,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,309.0375366210937,6.384769676515134e-06,20.083011627197266,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161760,302.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.677001953125,0.0,0.0,0.0010234324727207,302.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.677001953125,0.0,0.0,0.0010777236893773,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.31170654296875,0.0,0.0158674754202365,0.0119674568995833,302.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.677001953125,0.0,0.0,0.0010777236893773,302.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.677001953125,0.0,0.0,0.0051122573204338,283.3270263671875,284.95001220703125,288.7558288574219,288.0540771484375,298.4211730957031,302.9713134765625,283.296630859375,1.0,0.1251579374074936,0.0,0.0,1.0,1.0,-0.0243103560060262,1.2213772215829977e-08,0.0243103448301553,-0.0077925627119839,5.551115123125783e-17,0.050000000745058,1.0,25.022619247436523,25.0,942.9590454101562,-391.2034606933594,1.039857268333435,0.0,283.1499938964844,284.51470947265625,289.66473388671875,289.7485656738281,314.2894592285156,314.2381591796875,283.1499938964844,18000.0,18000.0,314.75,32135.2109375,36000.0,1.0,0.0,0.2480268478393554,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,306.2081604003906,0.0002233674604212,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
