time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161820,302.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6526794433594,0.0,0.0,0.0010234615765511,302.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6527099609375,0.0,0.0,0.0010777543066069,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.30938720703125,0.0,0.0156591907143592,0.011821093969047,302.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6526794433594,0.0,0.0,0.0010777543066069,302.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6526794433594,0.0,0.0,0.0051124026067554,283.3233642578125,284.95001220703125,288.7533264160156,288.0516052246094,298.4193420410156,302.9708557128906,283.29443359375,1.0,0.1251524835824966,0.0,0.0,1.0,1.0,-0.0241350028663873,1.2125640047599973e-08,0.0241349898278713,-0.0077363718301057,5.551115123125783e-17,0.050000000745058,1.0,25.022424697875977,25.0,938.6707153320312,-400.9516906738281,1.0323100090026855,0.0,283.1499938964844,284.5041198730469,289.6412658691406,289.7241516113281,314.8007202148437,314.7481384277344,283.1499938964844,18000.0,18000.0,314.75,32135.2109375,36000.0,1.0,0.0,0.0118408128619194,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,303.6833801269531,1.0663573448255192e-05,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161880,302.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6298217773437,0.0,0.0,0.0010234902147203,302.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6298217773437,0.0,0.0,0.0010777844581753,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0154530210420489,0.011676175519824,302.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6298217773437,0.0,0.0,0.0010777844581753,302.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6298217773437,0.0,0.0,0.0051125455647706,283.32000732421875,284.95001220703125,288.7514953613281,288.0498352050781,298.41766357421875,302.970458984375,283.2922668457031,1.0,0.1251470893621444,0.0,0.0,1.0,1.0,-0.0239613782614469,1.2038378294221276e-08,0.023961367085576,-0.0076807355508208,5.551115123125783e-17,0.050000000745058,1.0,25.0222282409668,25.0,934.2040405273438,-397.7023315429688,1.024837851524353,0.0,283.1499938964844,284.4959716796875,289.6185302734375,289.7005615234375,314.7848815917969,314.73272705078125,283.1499938964844,18000.0,18000.0,315.2300109863281,32135.2109375,36000.0,1.0,0.0,0.2470743358135223,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,301.7313232421875,0.0002225096541224,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18161940,302.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,0.0010235183872282,302.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,0.0010778142604976,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.30487060546875,0.0,0.0152490064501762,0.0115327658131718,302.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,0.0010778142604976,302.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,0.0051126866601407,283.3168640136719,284.95001220703125,288.7503662109375,288.0487365722656,298.41619873046875,302.97003173828125,283.29022216796875,1.0,0.1251417398452758,0.0,0.0,1.0,1.0,-0.0237895604223012,1.195202425918751e-08,0.0237895492464303,-0.0076256771571934,5.551115123125783e-17,0.050000000745058,1.0,25.022031784057617,25.0,931.8672485351562,-407.0474243164063,1.0174437761306765,0.0,283.1499938964844,284.4890441894531,289.5966186523437,289.6778259277344,315.2885131835937,315.2351379394531,283.1499938964844,18000.0,18000.0,315.2300109863281,32135.2109375,36000.0,1.0,0.0,0.0113321747630834,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,300.0230712890625,1.0205504622717854e-05,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18162000,302.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5881042480469,0.0,0.0,0.0010235462104901,302.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5881042480469,0.0,0.0,0.0010778434807434,303.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3026733398437,0.0,0.0150472074747085,0.0113908676430583,302.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5881042480469,0.0,0.0,0.0010778434807434,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5881042480469,0.0,0.0,0.0051128254272043,283.3139343261719,284.95001220703125,288.75,288.0483703613281,298.4149169921875,302.9696350097656,283.28826904296875,1.0,0.1251364350318908,0.0,0.0,1.0,1.0,-0.0236195530742406,1.186658060703394e-08,0.0236195400357246,-0.00757119897753,5.551115123125783e-17,0.050000000745058,1.0,25.02183151245117,25.0,928.7120361328124,-403.6712341308594,1.0101282596588137,0.0,283.1499938964844,284.4837951660156,289.5756225585937,289.6560363769531,315.2686462402344,315.2157287597656,283.1499938964844,18000.0,18000.0,315.7099914550781,32135.2109375,36000.0,1.0,0.0,0.2468986511230468,0.0,1.0,0.0,1.0,1.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,298.7020568847656,0.0002223514311481,20.0830135345459,1895.4371337890625,623.8915405273438,0.0,0.2391948699951172,1.0,1.0,3.0,1.0,1.0
18162060,302.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5690612792969,0.0,0.0,0.0010235735680907,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5690612792969,0.0,0.0,0.0010778722353279,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.300537109375,0.0,0.0148476669564843,0.0112505471333861,302.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5690612792969,0.0,0.0,0.0010778722353279,302.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5690612792969,0.0,0.0,0.0051129618659615,283.3111877441406,284.95001220703125,288.7501525878906,288.0484924316406,298.4138488769531,302.96923828125,283.286865234375,1.0,0.1251311898231506,0.0,0.0,1.0,1.0,-0.0234514325857162,1.1782087305789446e-08,0.0234514214098453,-0.0075173256918787,0.0,0.050000000745058,1.0,25.021631240844727,25.0,758.2780151367188,-412.7630920410156,1.002894401550293,0.0,283.151611328125,284.4822998046875,289.54718017578125,289.6247253417969,315.7702331542969,315.71612548828125,278.1499938964844,412.3800354003906,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.0113620292395353,0.0,0.0,0.0,0.0,1.0,0.0,0.019187644124031,0.0314273126423358,5.752542331372013e-10,0.6444778442382812,0.6444776058197021,2.3825083417250426e-07,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0232391105091663e-05,0.0328646972775459,6.7410078048706055,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162120,302.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511474609375,0.0,0.0,0.0010236004600301,302.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511474609375,0.0,0.0,0.0010779005242511,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2986755371094,0.0,0.0146504957228899,0.0111118210479617,302.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511474609375,0.0,0.0,0.0010779005242511,302.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511474609375,0.0,0.0,0.0051130959764122,283.3086242675781,284.95001220703125,288.7506103515625,288.0489501953125,298.4129638671875,302.9688720703125,283.297607421875,1.0,0.1251259893178939,0.0,0.0,1.0,1.0,-0.0232852231711149,1.1698554125416652e-08,0.0232852101325988,-0.0074640647508203,0.0,0.050000000745058,1.0,25.02142906188965,25.0,617.7833251953125,-409.3503112792969,0.995743215084076,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,315.74957275390625,315.6958923339844,278.1499938964844,5.820766091346741e-11,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.2469565421342849,0.0,0.0,0.0,0.0,1.0,0.0,1.661928829215062e-15,1.6736764350396504e-15,1.2258986314684927e-20,8.532646025285681e-14,8.532612143967792e-14,3.384807039942621e-19,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002224035706603,6.23273926389718e-28,3.665148098903204e-25,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162180,302.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5344543457031,0.0,0.0,0.0010236266534775,302.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5344543457031,0.0,0.0,0.0010779282310977,303.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2982177734375,0.0,0.0144560160115361,0.0109748672693967,302.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5344543457031,0.0,0.0,0.0010779282310977,302.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5344543457031,0.0,0.0,0.0051132272928953,283.3066101074219,284.95001220703125,288.7513732910156,288.0497131347656,298.4122314453125,302.968505859375,283.3194274902344,1.0,0.1251208335161209,0.0,0.0,1.0,1.0,-0.0231211334466934,1.1616087647325912e-08,0.0231211204081773,-0.0074114832095801,0.0,0.050000000745058,1.0,25.021223068237305,25.0,565.4437866210938,-418.2477111816406,0.988683581352234,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,316.250732421875,316.1958923339844,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.0114350337535142,0.0,0.0,0.0,0.0,1.0,0.0,-5.531339825609348e-25,-5.6251541226866255e-25,-3.1277267926823928e-27,1.3341823574536235e-19,1.3301932789495866e-19,3.989153982248388e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0298136658093426e-05,4.203895392974451e-44,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162240,302.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5190734863281,0.0,0.0,0.0010236522648483,302.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5190734863281,0.0,0.0,0.001077955123037,303.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004150390625,0.0,0.0142646534368395,0.0108399270102381,302.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5190734863281,0.0,0.0,0.001077955123037,302.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5190734863281,0.0,0.0,0.005113354884088,283.3056335449219,284.95001220703125,288.75250244140625,288.0508117675781,298.41168212890625,302.9681396484375,283.3495483398437,1.0,0.1251157373189926,0.0,0.0,1.0,1.0,-0.0229594521224498,1.1534833532778066e-08,0.0229594409465789,-0.0073596751317381,0.0,0.050000000745058,1.0,25.02100944519043,25.0,542.1758422851562,-414.8258361816406,0.9817277789115906,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,316.2296142578125,316.1752319335937,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.2471317797899246,0.0,0.0,0.0,0.0,1.0,0.0,9.167095275332808e-28,1.1021106180771764e-27,3.898836209012993e-28,-2.745055206358517e-21,-1.974480728009253e-21,-7.7057447834926495e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000222561386181,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162300,302.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,0.0010236768284812,302.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,0.0010779809672385,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3060913085937,0.0,0.0140767628327012,0.0107073048129677,302.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,0.0010779809672385,302.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,0.0051134778186678,283.3063049316406,284.95001220703125,288.75396728515625,288.05224609375,298.4112548828125,302.9677734375,283.3864440917969,1.0,0.1251107007265091,0.0,0.0,1.0,1.0,-0.0228005442768335,1.1454972970170733e-08,0.0228005331009626,-0.0073087564669549,0.0,0.050000000745058,1.0,25.02078628540039,25.0,532.40869140625,-423.5688781738281,0.9748914241790771,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,316.7308349609375,316.6753234863281,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.0115569718182086,0.0,0.0,0.0,0.0,1.0,0.0,-9.124944793925899e-35,-9.961030074216375e-35,-5.903937022188618e-35,-3.5610084980729494e-21,-1.8107498577184704e-21,-1.750258640354479e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0407951776869597e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162360,302.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931030273437,0.0,0.0,0.0010237003443762,302.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931030273437,0.0,0.0,0.001078005763702,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3158874511719,0.0,0.0138926310464739,0.0105771999806165,302.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931030273437,0.0,0.0,0.001078005763702,302.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931030273437,0.0,0.0,0.0051135951653122,283.3091125488281,284.95001220703125,288.7558288574219,288.0540466308594,298.4109802246094,302.9674377441406,283.4293518066406,1.0,0.1251057088375091,0.0,0.0,1.0,1.0,-0.0226446464657783,1.1376626751768981e-08,0.0226446352899074,-0.007258802652359,0.0,0.050000000745058,1.0,25.020551681518555,25.0,528.1669921875,-420.1773376464844,0.9681844711303712,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,316.7098083496094,316.6547241210937,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.2472229152917862,0.0,0.0,0.0,0.0,1.0,0.0,-3.2229864679470813e-44,-3.503246160812043e-44,-2.1019476964872256e-44,-3.602905519216187e-21,-1.8023702111517528e-21,-1.8005353080644342e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002226434589829,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162420,302.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.48291015625,0.0,0.0,0.0010237228125333,302.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48291015625,0.0,0.0,0.0010780293960124,303.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3300170898437,0.0,0.0137124257162213,0.0104497894644737,302.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48291015625,0.0,0.0,0.0010780293960124,302.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.48291015625,0.0,0.0,0.0051137073896825,283.31451416015625,284.95001220703125,288.758056640625,288.0562438964844,298.41082763671875,302.96710205078125,283.4778137207031,1.0,0.1251007914543151,0.0,0.0,1.0,1.0,-0.0224919710308313,1.1299900570804766e-08,0.0224919598549604,-0.0072098821401596,0.0,0.050000000745058,1.0,25.02030563354492,25.0,527.5958862304688,-428.7922058105469,0.9616160988807678,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,317.2109069824219,317.1546936035156,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0116798486560583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604183044742313e-21,-1.8021143425394226e-21,-1.8020685002544983e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.051861181622371e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162480,302.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,0.0010237440001219,302.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,0.0010780517477542,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34869384765625,0.0,0.0135363014414906,0.0103251673281192,302.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,0.0010780517477542,302.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,0.005113813560456,283.3228454589844,284.95001220703125,288.7606811523437,288.0588073730469,298.41082763671875,302.966796875,283.5316467285156,1.0,0.125095933675766,0.0,0.0,1.0,1.0,-0.0223426297307014,1.1224850382518524e-08,0.0223426185548305,-0.0071620303206145,0.0,0.050000000745058,1.0,25.02004814147949,25.0,526.0701904296875,-425.4451904296875,0.9551910758018494,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,317.189697265625,317.1339111328125,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.2473872750997543,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.60421414479464e-21,-1.802107880190887e-21,-1.802106264603753e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002227914956165,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162540,302.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0010237641399726,302.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0010780729353427,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3720092773437,0.0,0.0133643550798296,0.0102034453302621,302.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0010780729353427,302.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0051139136776328,283.3344116210937,284.95001220703125,288.76373291015625,288.0617980957031,298.41094970703125,302.96649169921875,283.5907287597656,1.0,0.1250911355018615,0.0,0.0,1.0,1.0,-0.0221967585384845,1.1151544576648575e-08,0.0221967473626136,-0.0071152905002236,0.0,0.050000000745058,1.0,25.019775390625,25.0,526.1124267578125,-433.9606018066406,0.9489150643348694,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,317.6908874511719,317.6340026855469,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.011808980256319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021074762941035e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0634905265760608e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162600,302.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,0.0010237829992547,302.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,0.0010780928423628,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39996337890625,0.0,0.0131966760382056,0.010084661655128,302.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,0.0010780928423628,302.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,0.0051140082068741,283.3494567871094,284.95001220703125,288.7672119140625,288.0652160644531,298.41119384765625,302.9661865234375,283.6549072265625,1.0,0.1250864267349243,0.0,0.0,1.0,1.0,-0.0220544021576643,1.1080006245833829e-08,0.0220543909817934,-0.0070696775801479,0.0,0.050000000745058,1.0,25.019493103027344,25.0,524.5435180664062,-430.6761779785156,0.942790150642395,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,317.669677734375,317.6132202148437,278.1499938964844,0.0,18000.0,318.1099853515625,32135.2109375,36000.0,0.0,0.0,0.2475212514400482,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021074762941035e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002229121309937,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162660,302.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,0.0010238006943836,302.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,0.0010781114688143,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4326171875,0.0,0.0130333229899406,0.009968894533813,302.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,0.0010781114688143,302.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,0.0051140966825187,283.3681945800781,284.95001220703125,288.7711486816406,288.069091796875,298.4115905761719,302.9659118652344,283.7240295410156,1.0,0.1250817775726318,0.0,0.0,1.0,1.0,-0.021915653720498,1.1010281575352112e-08,0.0219156425446271,-0.0070252204313874,0.0,0.050000000745058,1.0,25.01919746398925,25.0,524.2850952148438,-439.1080932617188,0.9368202090263368,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,318.1708068847656,318.1132202148437,278.1499938964844,0.0,18000.0,318.1099853515625,32135.2109375,36000.0,0.0,0.0,0.011969955638051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0779875992739107e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162720,302.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,0.0010238172253593,302.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,0.0010781289311125,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46990966796875,0.0,0.0128743601962924,0.009856161661446,302.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,0.0010781289311125,302.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,0.0051141791045665,283.3907775878906,284.95001220703125,288.77557373046875,288.0733947753906,298.4121398925781,302.96563720703125,283.7979431152344,1.0,0.1250772029161453,0.0,0.0,1.0,1.0,-0.0217805337160825,1.0942380335166035e-08,0.0217805225402116,-0.0069819265045225,0.0,0.050000000745058,1.0,25.018892288208008,25.0,522.3597412109375,-435.9041442871094,0.9310062527656556,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,318.1498718261719,318.0927429199219,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.2475727796554565,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002229585370514,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162780,302.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.47174072265625,0.0,0.0,0.0010238325921818,302.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.47174072265625,0.0,0.0,0.0010781451128423,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5118103027344,0.0,0.0127198286354541,0.0097465245053172,302.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47174072265625,0.0,0.0,0.0010781451128423,302.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.47174072265625,0.0,0.0,0.0051142559386789,283.41729736328125,284.95001220703125,288.78045654296875,288.07818603515625,298.4128112792969,302.96539306640625,283.87646484375,1.0,0.1250727176666259,0.0,0.0,1.0,1.0,-0.0216491166502237,1.0876341605126072e-08,0.0216491073369979,-0.006939819548279,0.0,0.050000000745058,1.0,25.01857566833496,25.0,521.7203979492188,-444.2701721191406,0.92535138130188,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,318.6509094238281,318.5926513671875,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.012060017324984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0860983820748515e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162840,302.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4795837402344,0.0,0.0,0.0010238467948511,302.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4795837402344,0.0,0.0,0.0010781600140035,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.55828857421875,0.0,0.012569778598845,0.0096399895846843,302.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4795837402344,0.0,0.0,0.0010781600140035,302.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4795837402344,0.0,0.0,0.0051143271848559,283.4478454589844,284.95001220703125,288.78582763671875,288.0834655761719,298.41363525390625,302.96514892578125,283.9594421386719,1.0,0.1250683069229126,0.0,0.0,1.0,1.0,-0.0215214136987924,1.08121689379459e-08,0.0215214025229215,-0.0068989023566246,0.0,0.050000000745058,1.0,25.01824760437012,25.0,519.4489135742188,-441.1433715820313,0.9198559522628784,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,318.629638671875,318.5718078613281,278.1499938964844,0.0,18000.0,319.07000732421875,32135.2109375,36000.0,0.0,0.0,0.2477903664112091,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002231544931419,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162900,302.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49053955078125,0.0,0.0,0.0010238599497824,302.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49053955078125,0.0,0.0,0.0010781738674268,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6092834472656,0.0,0.0124242398887872,0.0095366099849343,302.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.49053955078125,0.0,0.0,0.0010781738674268,302.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49053955078125,0.0,0.0,0.0051143923774361,283.48248291015625,284.95001220703125,288.791748046875,288.0892639160156,298.4145812988281,302.96490478515625,284.0466613769531,1.0,0.1250639706850052,0.0,0.0,1.0,1.0,-0.0213974844664335,1.0749893419870205e-08,0.0213974751532077,-0.0068591954186558,0.0,0.050000000745058,1.0,25.017911911010746,25.0,518.467529296875,-449.4684753417969,0.9145227670669556,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,319.1308898925781,319.07196044921875,278.1499938964844,0.0,18000.0,319.07000732421875,32135.2109375,36000.0,0.0,0.0,0.0121902404353022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.097826043405803e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18162960,302.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.50469970703125,0.0,0.0,0.0010238719405606,302.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50469970703125,0.0,0.0,0.0010781864402815,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6647033691406,0.0,0.0122832600027322,0.0094363903626799,302.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50469970703125,0.0,0.0,0.0010781864402815,302.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50469970703125,0.0,0.0,0.0051144519820809,283.521240234375,284.95001220703125,288.7981872558594,288.0955505371094,298.41571044921875,302.9646911621094,284.1379089355469,1.0,0.1250597238540649,0.0,0.0,1.0,1.0,-0.0212773382663726,1.0689518603612669e-08,0.0212773270905017,-0.0068206996656954,0.0,0.050000000745058,1.0,25.017566680908203,25.0,516.1129150390625,-446.4385986328125,0.9093520045280457,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,319.1097717285156,319.0512390136719,278.1499938964844,0.0,18000.0,319.54998779296875,32135.2109375,36000.0,0.0,0.0,0.2478774338960647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000223232913413,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163020,302.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5221252441406,0.0,0.0,0.0010238827671855,302.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5221252441406,0.0,0.0,0.0010781978489831,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7244567871094,0.0,0.0121468510478734,0.0093393707647919,302.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5221252441406,0.0,0.0,0.0010781978489831,302.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5221252441406,0.0,0.0,0.0051145064644515,283.5641174316406,284.95001220703125,288.8051452636719,288.1023864746094,298.4169921875,302.9645080566406,284.2330627441406,1.0,0.125055581331253,0.0,0.0,1.0,1.0,-0.0211610179394483,1.0631067581812204e-08,0.0211610086262226,-0.0067834313958883,0.0,0.050000000745058,1.0,25.0172119140625,25.0,515.9188232421875,-454.7326965332031,0.904345691204071,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,319.61090087890625,319.5513000488281,278.1499938964844,0.0,18000.0,319.54998779296875,32135.2109375,36000.0,0.0,0.0,0.0123171107843518,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.1092516615462957e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163080,302.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5429077148437,0.0,0.0,0.0010238925460726,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5429077148437,0.0,0.0,0.0010782080935314,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7884521484375,0.0,0.0120150558650493,0.0092455511912703,302.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5429077148437,0.0,0.0,0.0010782080935314,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5429077148437,0.0,0.0,0.0051145548932254,283.6111145019531,284.95001220703125,288.8127136230469,288.1097717285156,298.4184265136719,302.9642944335937,284.3320617675781,1.0,0.1250515133142471,0.0,0.0,1.0,1.0,-0.021048529073596,1.0574542130825648e-08,0.0210485178977251,-0.0067473901435732,0.0,0.050000000745058,1.0,25.0168514251709,25.0,514.3304443359375,-451.8018798828125,0.8995038270950317,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,319.5895690917969,319.5303649902344,278.1499938964844,0.0,18000.0,320.0299987792969,32135.2109375,36000.0,0.0,0.0,0.2480702400207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002234065468655,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163140,302.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5670471191406,0.0,0.0,0.0010239011608064,302.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5670471191406,0.0,0.0,0.0010782171739265,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.011887895874679,0.0091549754142761,302.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5670471191406,0.0,0.0,0.0010782171739265,302.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5670471191406,0.0,0.0,0.0051145981997251,283.6622009277344,284.95001220703125,288.8208312988281,288.11773681640625,298.4200134277344,302.9641418457031,284.4346008300781,1.0,0.1250475347042083,0.0,0.0,1.0,1.0,-0.0209399219602346,1.0519968007827174e-08,0.0209399126470088,-0.0067125931382179,0.0,0.050000000745058,1.0,25.016481399536133,25.0,514.1055908203125,-460.0880737304688,0.894828736782074,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.09088134765625,320.03057861328125,278.1499938964844,0.0,18000.0,320.0299987792969,32135.2109375,36000.0,0.0,0.0,0.0124511551111936,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.1213233847229276e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163200,302.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5946350097656,0.0,0.0,0.0010239087278023,302.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5946350097656,0.0,0.0,0.0010782252065837,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.92877197265625,0.0,0.0117654083296656,0.0090676425024867,302.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5946350097656,0.0,0.0,0.0010782252065837,302.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5946350097656,0.0,0.0,0.0051146363839507,283.71734619140625,284.95001220703125,288.8295288085937,288.12628173828125,298.4217834472656,302.9639587402344,284.5404663085937,1.0,0.1250436455011367,0.0,0.0,1.0,1.0,-0.0208351965993642,1.0467344324638361e-08,0.0208351854234933,-0.0066790403798222,0.0,0.050000000745058,1.0,25.01610374450684,25.0,512.4017333984375,-457.27484130859375,0.8903203010559082,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.06982421875,320.0098876953125,278.1499938964844,0.0,18000.0,320.510009765625,32135.2109375,36000.0,0.0,0.0,0.2481129765510559,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002234450366813,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163260,302.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0010239152470603,302.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0010782320750877,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0116476165130734,0.0089835943654179,302.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0010782320750877,302.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0051146689802408,283.7764587402344,284.95001220703125,288.8388671875,288.13543701171875,298.4237365722656,302.9638366699219,284.64947509765625,1.0,0.1250398606061935,0.0,0.0,1.0,1.0,-0.0207344014197587,1.0416695950254962e-08,0.0207343902438879,-0.0066467472352087,0.0,0.050000000745058,1.0,25.01572036743164,25.0,512.1935424804688,-465.5621337890625,0.8859807252883911,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.5708923339844,320.5098571777344,278.1499938964844,0.0,18000.0,320.510009765625,32135.2109375,36000.0,0.0,0.0,0.0125832920894026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.1332233043503948e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163320,302.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6602478027344,0.0,0.0,0.0010239207185804,302.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6602478027344,0.0,0.0,0.0010782378958538,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.08477783203125,0.0,0.0115345567464828,0.0089028300717473,302.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6602478027344,0.0,0.0,0.0010782378958538,302.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6602478027344,0.0,0.0,0.0051146959885954,283.8395080566406,284.95001220703125,288.84881591796875,288.1451721191406,298.4258728027344,302.9637145996094,284.7621459960937,1.0,0.1250361651182174,0.0,0.0,1.0,1.0,-0.0206375364214181,1.0368023772855396e-08,0.0206375252455472,-0.0066157141700387,0.0,0.050000000745058,1.0,25.015331268310547,25.0,510.8317565917969,-462.8673706054688,0.8818098902702332,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.5496826171875,320.4889831542969,278.1499938964844,0.0,18000.0,320.989990234375,32135.2109375,36000.0,0.0,0.0,0.248304009437561,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002236170694231,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163380,302.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6982727050781,0.0,0.0,0.0010239251423627,302.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6982727050781,0.0,0.0,0.0010782424360513,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.16845703125,0.0,0.0114262653514742,0.008825397118926,302.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6982727050781,0.0,0.0,0.0010782424360513,302.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6982727050781,0.0,0.0,0.0051147178746759,283.9064636230469,284.95001220703125,288.85943603515625,288.15557861328125,298.4281616210937,302.9635925292969,284.8783264160156,1.0,0.1250325739383697,0.0,0.0,1.0,1.0,-0.020544659346342,1.0321355325970671e-08,0.0205446481704711,-0.006585958879441,0.0,0.050000000745058,1.0,25.01493453979492,25.0,510.9435729980469,-471.1813354492188,0.8778102397918701,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.0508728027344,320.9891052246094,278.1499938964844,0.0,18000.0,320.989990234375,32135.2109375,36000.0,0.0,0.0,0.0127227241173386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.1457802429504229e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163440,302.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398376464844,0.0,0.0,0.001023928518407,302.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398376464844,0.0,0.0,0.0010782460449263,303.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2557678222656,0.0,0.0113227954134345,0.0087513048201799,302.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398376464844,0.0,0.0,0.0010782460449263,302.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398376464844,0.0,0.0,0.0051147346384823,283.9772033691406,284.95001220703125,288.8706970214844,288.1665954589844,298.4306640625,302.9635009765625,284.9977722167969,1.0,0.1250290870666504,0.0,0.0,1.0,1.0,-0.0204557813704013,1.0276695938671311e-08,0.0204557701945304,-0.006557485088706,0.0,0.050000000745058,1.0,25.01453399658203,25.0,509.7032470703125,-468.61529541015625,0.873982310295105,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.029541015625,320.96807861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0884959176182746,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.969745638547465e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163500,302.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7849426269531,0.0,0.0,0.0010239307302981,302.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7849426269531,0.0,0.0,0.0010782483732327,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3467102050781,0.0,0.0112241879105567,0.0086806071922183,302.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7849426269531,0.0,0.0,0.0010782483732327,302.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7849426269531,0.0,0.0,0.0051147462800145,284.0517578125,284.95001220703125,288.88262939453125,288.17828369140625,298.433349609375,302.9634094238281,285.120361328125,1.0,0.1250256896018982,0.0,0.0,1.0,1.0,-0.0203709658235311,1.0234079361737258e-08,0.0203709546476602,-0.0065303142182528,0.0,0.050000000745058,1.0,25.01412582397461,25.0,507.6854553222656,-469.7876892089844,0.8703287243843079,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1834411621094,321.1218566894531,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0108394231647253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,9.761743058334105e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163560,302.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83355712890625,0.0,0.0,0.0010239320108667,302.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83355712890625,0.0,0.0,0.0010782497702166,303.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0111305033788084,0.0086133237928152,302.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.83355712890625,0.0,0.0,0.0010782497702166,302.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.83355712890625,0.0,0.0,0.0051147523336112,284.1299743652344,284.95001220703125,288.8952331542969,288.1906433105469,298.4362487792969,302.9633483886719,285.245849609375,1.0,0.1250223964452743,0.0,0.0,1.0,1.0,-0.0202902369201183,1.0193516253309554e-08,0.0202902257442474,-0.0065044527873396,0.0,0.050000000745058,1.0,25.01371192932129,25.0,504.8547058105469,-467.55963134765625,0.8668505549430847,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.16961669921875,321.1083068847656,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0099690817296504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,8.977933248388581e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163620,302.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8856811523437,0.0,0.0,0.001023932127282,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8856811523437,0.0,0.0,0.0010782498866319,303.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391540527344,0.0,0.0110417734831571,0.0085494983941316,302.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8856811523437,0.0,0.0,0.0010782498866319,302.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8856811523437,0.0,0.0,0.0051147532649338,284.2118835449219,284.95001220703125,288.9085693359375,288.2037048339844,298.4393615722656,302.9633178710937,285.3741455078125,1.0,0.1250192075967788,0.0,0.0,1.0,1.0,-0.0202136468142271,1.0155033258740788e-08,0.0202136375010013,-0.006479918025434,0.0,0.050000000745058,1.0,25.01329231262207,25.0,501.3527221679688,-465.51068115234375,0.8635500073432922,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1596984863281,321.0986633300781,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0106748677790164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,9.61354817263782e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163680,302.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413146972656,0.0,0.0,0.0010239313123747,302.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413146972656,0.0,0.0,0.0010782489553093,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0109580401331186,0.0084891393780708,302.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413146972656,0.0,0.0,0.0010782489553093,302.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413146972656,0.0,0.0,0.0051147486083209,284.29736328125,284.95001220703125,288.9226379394531,288.2174987792969,298.4426574707031,302.9632873535156,285.5050354003906,1.0,0.1250161081552505,0.0,0.0,1.0,1.0,-0.0201412085443735,1.0118636595279897e-08,0.0201411973685026,-0.0064567136578261,0.0,0.050000000745058,1.0,25.012868881225582,25.0,497.6991271972656,-463.6550903320313,0.8604275584220886,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1547546386719,321.093994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.011047433130443,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,9.949072591552977e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163740,302.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0004272460937,0.0,0.0,0.0010239293333142,302.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0004272460937,0.0,0.0,0.0010782468598335,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0108793638646602,0.0084323091432452,302.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0004272460937,0.0,0.0,0.0010782468598335,302.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0004272460937,0.0,0.0,0.0051147388294339,284.3863525390625,284.95001220703125,288.9374389648437,288.23199462890625,298.4461669921875,302.9632568359375,285.6383972167969,1.0,0.1250131279230117,0.0,0.0,1.0,1.0,-0.0200729928910732,1.0084361790063669e-08,0.0200729817152023,-0.0064348634332418,0.0,0.050000000745058,1.0,25.01243782043457,25.0,494.0778503417969,-461.94378662109375,0.8574863076210022,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1523742675781,321.0918273925781,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0112080853432416,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0093752280226909e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163800,302.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0630187988281,0.0,0.0,0.0010239261901006,302.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0630187988281,0.0,0.0,0.0010782436002045,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0108057726174592,0.0083790095522999,302.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0630187988281,0.0,0.0,0.0010782436002045,302.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0630187988281,0.0,0.0,0.0051147234626114,284.4787902832031,284.95001220703125,288.9529724121094,288.2472229003906,298.4499206542969,302.9632873535156,285.7740783691406,1.0,0.1250102519989013,0.0,0.0,1.0,1.0,-0.0200090017169713,1.0052210619448942e-08,0.0200089905411005,-0.0064143673516809,0.0,0.050000000745058,1.0,25.01200294494629,25.0,490.5362548828125,-460.3499145507813,0.8547263145446777,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1512145996094,321.0908508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0112670846283435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0146885870199183e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
