time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,302.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290283203125,0.0,0.0,0.0010239221155643,302.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290283203125,0.0,0.0,0.0010782392928376,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0107373353093862,0.0083293030038475,302.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290283203125,0.0,0.0,0.0010782392928376,302.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290283203125,0.0,0.0,0.0051147029735147,284.5745849609375,284.95001220703125,288.96929931640625,288.2632141113281,298.4538879394531,302.9633178710937,285.91192626953125,1.0,0.1250074952840805,0.0,0.0,1.0,1.0,-0.0199493132531642,1.0022221275107768e-08,0.0199493039399385,-0.0063952500931918,0.0,0.050000000745058,1.0,25.01156234741211,25.0,487.0859680175781,-458.8622741699219,0.8521509170532227,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.150634765625,321.0904846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0112777464091777,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0156487405765802e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163920,302.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1984558105469,0.0,0.0,0.0010239168768748,302.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1984558105469,0.0,0.0,0.0010782337049022,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.010674076154828,0.0082831922918558,302.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1984558105469,0.0,0.0,0.0010782337049022,302.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1984558105469,0.0,0.0,0.0051146764308214,284.6736755371094,284.95001220703125,288.9864196777344,288.27996826171875,298.45806884765625,302.9633483886719,286.0517883300781,1.0,0.1250048279762268,0.0,0.0,1.0,1.0,-0.019893929362297,9.994395533396984e-09,0.0198939200490713,-0.006377512589097,0.0,0.050000000745058,1.0,25.01111602783203,25.0,483.7275390625,-457.4744567871094,0.8497600555419922,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1503601074219,321.09039306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0112664559856057,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0146320164494682e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163980,302.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2712097167969,0.0,0.0,0.0010239104740321,302.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2712097167969,0.0,0.0,0.0010782270692288,303.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0106160743162035,0.0082407444715499,302.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2712097167969,0.0,0.0,0.0010782270692288,302.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2712097167969,0.0,0.0,0.0051146447658538,284.7759704589844,284.95001220703125,289.0043029785156,288.2975158691406,298.4625244140625,302.9634094238281,286.1935729980469,1.0,0.1250022947788238,0.0,0.0,1.0,1.0,-0.0198429301381111,9.968773362345472e-09,0.0198429208248853,-0.0063611809164285,0.0,0.050000000745058,1.0,25.010665893554688,25.0,480.4611206054688,-456.185302734375,0.8475572466850281,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1502380371094,321.0904235839844,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0112455487251281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0127490895683875e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164040,302.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0010239030234515,302.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0010782192694023,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.010563364252448,0.008201970718801,302.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0010782192694023,302.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0051146079786121,284.88140869140625,284.95001220703125,289.0230407714844,288.3158569335937,298.4671936035156,302.9635009765625,286.3370666503906,1.0,0.1249998584389686,0.0,0.0,1.0,1.0,-0.0197963286191225,9.945360979202178e-09,0.0197963193058967,-0.0063462588004767,0.0,0.050000000745058,1.0,25.01020812988281,25.0,477.2863159179688,-454.9933166503906,0.8455430269241333,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.150146484375,321.09051513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0112216398119926,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,1.0105959518114103e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164100,302.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,0.001023894525133,302.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,0.0010782101890072,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0105160130187869,0.0081669287756085,302.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,0.0010782101890072,302.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,0.0051145651377737,284.9898681640625,284.95001220703125,289.0426025390625,288.33502197265625,298.4721069335937,302.9635925292969,286.48223876953125,1.0,0.1249975338578224,0.0,0.0,1.0,1.0,-0.0197541955858469,9.924193911103885e-09,0.019754184409976,-0.0063327690586447,0.0,0.050000000745058,0.9579392671585084,25.009746551513672,25.0,474.2042846679688,-453.8995056152344,0.8437203764915466,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1501159667969,321.090576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32584.390625,36000.0,0.0,0.0,0.0111970165744423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.8213982582092283,1.821422815322876,-2.449256498948671e-05,0.0,1.0083784218295476e-05,0.0,-0.0,623.8850708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164160,302.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,0.001023884746246,302.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,0.0010782000608742,303.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0104740718379616,0.0081356363371014,302.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,0.0010782000608742,302.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,0.0051145167089998,285.1012878417969,284.95001220703125,289.0630187988281,288.35504150390625,298.477294921875,302.9637145996094,286.62890625,1.0,0.1249953284859657,0.0,0.0,1.0,1.0,-0.0197165496647357,9.905281928013211e-09,0.01971654035151,-0.0063207177445292,0.0,0.050000000745058,0.8518649339675903,25.009281158447266,25.0,471.21533203125,-452.9033203125,0.8420901298522949,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.1501159667969,321.09002685546875,278.1499938964844,0.0,18000.0,321.1499938964844,36829.3046875,36000.0,0.0,0.0,0.0111735807731747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.801016330718994,1.8010413646697998,-2.507145654817577e-05,0.0,1.0062678484246136e-05,0.0,-0.0,621.5236206054688,0.0,0.0,0.0,0.9968398809432985,4.0,0.0,1.0
18164220,302.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.0010238739196211,302.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.0010781885357573,303.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0104376263916492,0.0081081679090857,302.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.0010781885357573,302.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,0.0051144622266292,285.215576171875,284.95001220703125,289.0843200683594,288.3758850097656,298.48272705078125,302.9638366699219,286.7769470214844,1.0,0.124993234872818,0.0,0.0,1.0,1.0,-0.0196834802627563,9.888670327029558e-09,0.0196834709495306,-0.00631013372913,0.0,0.050000000745058,0.7062544226646423,25.008808135986328,25.0,468.32080078125,-452.0043029785156,0.8406561017036438,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.15008544921875,321.08544921875,278.1499938964844,0.0,18000.0,321.1499938964844,46763.31640625,36000.0,0.0,0.0,0.0111519591882824,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.6670821905136108,1.667107105255127,-2.492047497071325e-05,0.0,1.0043206202681176e-05,0.0,-0.0,544.89111328125,0.0,0.0,0.0,0.947919487953186,4.0,0.0,1.0
18164280,302.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,0.0010238619288429,302.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,0.0010781759629026,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0104067549109458,0.0080845598131418,302.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,0.0010781759629026,302.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,0.0051144026219844,285.3326416015625,284.95001220703125,289.1064758300781,288.3976135253906,298.4884338378906,302.9639892578125,286.9263000488281,1.0,0.1249912604689598,0.0,0.0,1.0,1.0,-0.0196550339460372,9.874381312613424e-09,0.0196550246328115,-0.006301031447947,0.0,0.050000000745058,0.5202509164810181,25.008331298828125,25.0,465.5203247070313,-451.1959838867188,0.8394201993942261,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.15008544921875,321.0664367675781,278.1499938964844,0.0,18000.0,320.6700134277344,65102.66796875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.2758543491363523,1.2758774757385254,-2.312503966095392e-05,0.0,0.0,0.0,-0.0,342.88800048828125,0.0,0.0,0.0,0.8156477212905884,4.0,0.0,1.0
18164340,302.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0010238487739115,302.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0010781619930639,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.010381544008851,0.008064885623753,302.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0010781619930639,302.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0051143364980816,285.452392578125,284.95001220703125,289.1295471191406,288.4201965332031,298.4944152832031,302.96417236328125,287.07684326171875,1.0,0.1249894052743911,0.0,0.0,1.0,1.0,-0.0196312963962554,9.862459293685788e-09,0.0196312870830297,-0.0062934383749961,0.0,0.050000000745058,0.2929779589176178,25.00784683227539,25.0,462.4664306640625,-448.7099304199219,0.838386058807373,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,321.0670166015625,320.9119873046875,278.1499938964844,0.0,18000.0,320.6700134277344,74504.40625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,0.6656531691551208,0.6656723022460938,-1.913621781568509e-05,0.0,0.0,0.0,-0.0,126.17957305908205,0.0,0.0,0.0,0.6412439942359924,4.0,0.0,1.0
18164400,302.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0010238343384116,302.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0010781468590721,303.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.010362091474235,0.0080491956323385,302.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0010781468590721,302.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0051142643205821,285.5747375488281,284.95001220703125,289.1535339355469,288.4436950683594,298.50067138671875,302.9643859863281,287.2284240722656,1.0,0.124987669289112,0.0,0.0,1.0,1.0,-0.0196123290807008,9.852933580134504e-09,0.0196123179048299,-0.0062873745337128,0.0,0.050000000745058,0.0236184485256671,25.00735855102539,25.0,458.9352111816406,-446.10064697265625,0.8375563025474548,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.9882507324219,320.59649658203125,278.1499938964844,0.0,18000.0,320.19000244140625,64579.40234375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,0.2401504814624786,0.2401654571294784,-1.496367076470051e-05,0.0,0.0,0.0,-0.0,33.077762603759766,0.0,0.0,0.0,0.5256218910217285,4.0,0.0,1.0
18164460,302.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0010238186223432,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0010781303280964,303.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.010348493233323,0.008037569001317,302.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0010781303280964,302.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0051141860894858,285.6996154785156,284.95001220703125,289.1784362792969,288.4681091308594,298.5072021484375,302.964599609375,287.3810119628906,1.0,0.1249860599637031,0.0,0.0,1.0,1.0,-0.0195982232689857,9.845852133594237e-09,0.01959821395576,-0.0062828701920807,0.0,0.050000000745058,0.0,25.00686264038086,25.0,455.0846557617188,-442.9338989257813,0.8369349241256714,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.9205627441406,320.10321044921875,278.1499938964844,0.0,18000.0,320.19000244140625,52777.51953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0006770161562599,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,0.1115671619772911,0.1142847910523414,-0.0027176314033567,0.0,0.0,0.0,-0.0,12.559931755065918,0.0,0.0,0.0,0.4652507901191711,4.0,0.0,1.0
18164520,302.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0010238017421215,302.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0010781125165522,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0103408498689532,0.0080300644040107,302.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0010781125165522,302.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0051141018047928,285.826904296875,284.95001220703125,289.2043151855469,288.4934387207031,298.5140380859375,302.96484375,287.53448486328125,1.0,0.1249845698475837,0.0,0.0,1.0,1.0,-0.019589053466916,9.841249593023347e-09,0.0195890441536903,-0.0062799472361803,0.0,0.050000000745058,0.0,25.00636100769043,25.0,440.23626708984375,-150.4697265625,0.8365249633789062,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.8916320800781,318.320556640625,278.1499938964844,0.0,18000.0,319.7099914550781,45774.34765625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0064936336129903,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,0.0016146406996995,0.0726126804947853,-0.0709980428218841,0.0,0.0,0.0,-0.0,6.831876277923584,0.0,0.0,0.0,0.4300400018692016,4.0,0.0,1.0
18164580,302.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.001023783464916,302.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0010780933080241,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0103392619639635,0.0080267628654837,302.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0010780933080241,302.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0051140105351805,285.9565124511719,284.95001220703125,289.2311096191406,288.51971435546875,298.52117919921875,302.965087890625,287.688232421875,1.0,0.1249832063913345,0.0,0.0,1.0,1.0,-0.0195849128067493,9.839175696413353e-09,0.0195849034935235,-0.0062786368653178,0.0,0.050000000745058,0.0,25.00585174560547,25.0,267.3091735839844,-0.0,0.8363304734230042,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.8910522460937,318.26837158203125,278.1499938964844,0.0,18000.0,319.7099914550781,41415.375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0080578615888953,-0.0,-0.0,-0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,2.747073085629381e-05,0.0803806409239769,-0.080353170633316,0.0,0.0,0.0,-0.0,6.846369743347168,0.0,0.0,0.0,0.4114292562007904,4.0,0.0,1.0
18164640,302.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0010237639071419,302.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0010780727025121,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0103438254445791,0.0080277230590581,302.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0010780727025121,302.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0051139127463102,286.08837890625,284.95001220703125,289.2589111328125,288.5469665527344,298.5285949707031,302.96539306640625,287.8405456542969,1.0,0.1249819621443748,0.0,0.0,1.0,1.0,-0.0195858757942914,9.839665970901024e-09,0.0195858664810657,-0.0062789623625576,0.0,0.050000000745058,0.0,25.005334854125977,25.0,189.9583435058593,-0.0,0.8363545536994934,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.8910217285156,318.2680053710937,278.1499938964844,0.0,18000.0,319.2300109863281,39034.328125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0092086950317025,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.6903821233427152e-05,0.0856584012508392,-0.0856414958834648,0.0,0.0,0.0,-0.0,6.880273342132568,0.0,0.0,0.0,0.400927871465683,4.0,0.0,1.0
18164700,302.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0010237430687993,302.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0010780507000163,303.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0103546129539608,0.0080330148339271,302.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0010780507000163,302.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0051138084381818,286.22235107421875,284.95001220703125,289.2877197265625,288.5751647949219,298.5363464355469,302.9656982421875,287.990966796875,1.0,0.1249808520078659,0.0,0.0,1.0,1.0,-0.0195920225232839,9.84276127269368e-09,0.0195920132100582,-0.0062809498049318,0.0,0.050000000745058,0.0,25.00481033325196,25.0,160.5264434814453,-0.0,0.8366007208824158,0.0,283.151611328125,284.4833374023437,289.5315856933594,289.6218566894531,320.8910217285156,318.2681579589844,278.1499938964844,0.0,18000.0,319.2300109863281,37709.1640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0101064667105674,0.0,0.0,0.0,-3.604214952588207e-21,-1.8021074762941035e-21,-1.8021072743457118e-21,1.6175283235497773e-05,0.0891594365239143,-0.0891432613134384,0.0,0.0,0.0,-0.0,6.921082973480225,0.0,0.0,0.0,0.3949942290782928,4.0,0.0,1.0
18164760,302.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0010237208334729,302.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0010780273005366,303.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0103715443983674,0.0080426605418324,302.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0010780273005366,302.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0051136976107954,286.3580627441406,284.95001220703125,289.3175354003906,288.6043701171875,298.5444030761719,302.9660339355469,287.8792419433594,1.0,0.1249798759818077,0.0,0.0,1.0,1.0,-0.0196033809334039,9.848474924467613e-09,0.019603369757533,-0.0062846071086823,1.0,0.050000000745058,0.0,25.00428009033203,25.0,1456.8348388671875,-0.0,0.8370700478553772,0.0,283.1589050292969,292.1263427734375,289.5772399902344,289.7503967285156,320.8910217285156,318.268310546875,283.1499938964844,14571.4921875,18000.0,318.75,36962.40234375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0108154602348804,0.1511879414319992,0.1531790196895599,4.8849524425520485e-09,4.210050582885742,4.210040092468262,1.0246166311844718e-05,1.585127756698057e-05,0.0916143208742141,-0.0915984734892845,1638.859619140625,0.0,4.814167499542236,1886.283203125,6.972742080688477,0.0,0.2000000029802322,1.0,0.39164999127388,3.0,1.0,1.0
18164820,302.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0010236982489004,302.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0010780035518109,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0103890197351574,0.0080552641302347,302.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0010780035518109,302.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0051135849207639,286.487548828125,284.95001220703125,289.3483581542969,288.63458251953125,298.55279541015625,302.96636962890625,286.9709167480469,1.0,0.124979019165039,0.0,0.0,1.0,1.0,-0.0196182858198881,9.85596582125936e-09,0.0196182765066623,-0.006289386190474,1.0,0.050000000745058,0.0,25.003761291503903,25.0,1966.823974609375,-0.0,0.8376918435096741,0.0,283.1605529785156,292.8478088378906,289.9233703613281,290.2330322265625,320.8910217285156,318.2684631347656,283.1499938964844,13758.80859375,18000.0,318.75,36539.42578125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0113815823569893,0.1469067931175232,0.2686522901058197,2.920180541821082e-09,4.264338493347168,4.264328956604004,9.799454346648416e-06,1.5669800632167608e-05,0.0934005379676818,-0.0933848693966865,2348.959228515625,0.0,8.05903434753418,1895.2208251953125,7.028722763061523,0.0,0.2000000029802322,1.0,0.3897790312767029,3.0,1.0,1.0
18164880,302.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0010236802045255,302.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0010779845761135,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0103950314223766,0.0080638825893402,302.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0010779845761135,302.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0051134945824742,286.59197998046875,284.95001220703125,289.3802490234375,288.6658020019531,298.5614929199219,302.9667663574219,286.2230834960937,1.0,0.1249782666563987,0.0,0.0,1.0,1.0,-0.0196284521371126,9.86106307721002e-09,0.0196284428238868,-0.0062926141545176,1.0,0.050000000745058,0.0,25.00333595275879,25.0,1973.2752685546875,-0.0,0.83811354637146,0.0,283.1594543457031,291.3374328613281,290.2938537597656,290.5551147460937,320.8910217285156,318.26861572265625,283.1499938964844,14530.265625,18000.0,318.2699890136719,36299.56640625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0118385152891278,0.150973692536354,0.3681757748126983,2.953185473941744e-09,4.265876293182373,4.265866756439209,9.786337614059448e-06,1.5566934962407686e-05,0.0947330147027969,-0.0947174504399299,1716.2393798828125,0.0,11.80490493774414,1895.4305419921875,7.083199977874756,0.0,0.2118046581745147,1.0,0.388744443655014,3.0,1.0,1.0
18164940,302.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0010236704256385,302.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0010779742151498,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.010384876281023,0.0080625778064131,302.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0010779742151498,302.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.005113445688039,286.6595458984375,284.95001220703125,289.4131774902344,288.6980895996094,298.570556640625,302.9671630859375,285.6284484863281,1.0,0.1249775514006614,0.0,0.0,1.0,1.0,-0.0196267925202846,9.860212202283948e-09,0.0196267832070589,-0.0062920376658439,1.0,0.050000000745058,0.0,25.00306701660156,25.0,1860.3538818359373,-0.0,0.8380333185195923,0.0,283.1578674316406,289.80523681640625,290.5403747558594,290.76318359375,320.8909912109375,318.2687683105469,283.1499938964844,15557.44921875,18000.0,318.2699890136719,36163.84375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0122111644595861,0.1562245190143585,0.4256299138069153,3.061239262081017e-09,4.265923023223877,4.265913009643555,9.785939255380072e-06,1.5508730939473026e-05,0.0957449376583099,-0.0957294255495071,1383.864990234375,0.0,14.704936981201172,1895.4368896484373,7.132831573486328,0.0,0.2211681753396988,1.0,0.3881828188896179,3.0,1.0,1.0
18165000,302.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0010236692614853,302.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0010779730509966,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0103594278916716,0.0080501493066549,302.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0010779730509966,302.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0051134396344423,286.6858825683594,284.95001220703125,289.4472045898437,288.7314147949219,298.5799255371094,302.9675598144531,285.1566162109375,1.0,0.1249768510460853,0.0,0.0,1.0,1.0,-0.0196118671447038,9.852696436496444e-09,0.0196118578314781,-0.0062872120179235,1.0,0.050000000745058,0.0,25.002954483032227,25.0,1712.28515625,-0.0,0.8373896479606628,0.0,283.1563720703125,288.5101318359375,290.7083435058594,290.9047546386719,320.8909912109375,318.2689208984375,283.1499938964844,16321.3251953125,18000.0,317.7900085449219,36087.43359375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0125181209295988,0.1600177139043808,0.4593383371829986,3.140906201792859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.547596366435755e-05,0.0965242385864257,-0.0965087637305259,1133.8402099609375,0.0,16.70458221435547,1895.4371337890625,7.176246643066406,0.0,0.2275495082139969,1.0,0.3878868520259857,3.0,1.0,1.0
18165060,302.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0010236750822514,302.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0010779792210087,303.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0103218862786889,0.0080280862748622,302.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0010779792210087,302.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0051134689711034,286.6715087890625,284.95001220703125,289.4822998046875,288.76580810546875,298.589599609375,302.9679870605469,284.7786865234375,1.0,0.1249761283397674,0.0,0.0,1.0,1.0,-0.0195854492485523,9.83940839915931e-09,0.0195854399353265,-0.0062787113711237,1.0,0.050000000745058,0.0,25.00296401977539,25.0,1544.5283203125,-0.0,0.83625727891922,0.0,283.1550598144531,287.4977111816406,290.8191833496094,290.99420166015625,320.8909912109375,318.26904296875,283.1499938964844,16871.994140625,18000.0,317.7900085449219,36044.7890625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0127733591943979,0.1626973450183868,0.4787045419216156,3.197476505789609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.54576755448943e-05,0.0971315205097198,-0.0971160605549812,937.7349853515624,0.0,18.024394989013672,1895.4371337890625,7.213281631469727,0.0,0.2318013459444046,1.0,0.3877385258674621,3.0,1.0,1.0
18165120,302.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0010236859088763,302.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0010779905132949,303.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0102760624140501,0.0079988706856966,302.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0010779905132949,302.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0051135229878127,286.6198425292969,284.95001220703125,289.5185241699219,288.80126953125,298.599609375,302.96844482421875,284.4754333496094,1.0,0.1249753683805465,0.0,0.0,1.0,1.0,-0.019550496712327,9.821834900947124e-09,0.0195504873991012,-0.006267484743148,1.0,0.050000000745058,0.0,25.00305938720703,25.0,1427.5416259765625,-0.0,0.8347617983818054,0.0,283.1539611816406,286.7474365234375,290.8876342773437,291.0456848144531,320.8909912109375,318.2691955566406,283.1499938964844,17257.4765625,18000.0,317.3099975585937,36021.296875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0129875177517533,0.1645472049713134,0.4895169138908386,3.23665894086389e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5447601981577463e-05,0.0976099148392677,-0.0975944623351097,790.5385131835938,0.0,18.86400604248047,1895.4371337890625,7.24440860748291,0.0,0.2345779240131378,1.0,0.3876709938049316,3.0,1.0,1.0
18165180,302.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.001023699529469,302.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0010780049487948,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.010225573554635,0.0079651176929473,302.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0010780049487948,302.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0051135909743607,286.5358581542969,284.95001220703125,289.55584716796875,288.8378601074219,298.60992431640625,302.9688720703125,284.23162841796875,1.0,0.1249745711684227,0.0,0.0,1.0,1.0,-0.0195101257413625,9.801542688592237e-09,0.0195101145654916,-0.006254531443119,1.0,0.050000000745058,0.0,25.00320053100586,25.0,1305.0943603515625,-0.0,0.8330355286598206,0.0,283.1531066894531,286.2218322753906,290.9263610839844,291.0717163085937,320.8909912109375,318.26934814453125,283.1499938964844,17520.330078125,18000.0,317.3099975585937,36008.61328125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013168716803193,0.1657967567443847,0.4953352212905884,3.263187053903493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5442161384271458e-05,0.0979905799031257,-0.0979751348495483,685.7140502929688,0.0,19.38151359558105,1895.4371337890625,7.270354270935059,0.0,0.2363583296537399,1.0,0.3876466453075409,3.0,1.0,1.0
18165240,302.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0010237141977995,302.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0010780204320326,303.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0101735014468431,0.0079291723668575,302.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0010780204320326,302.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.005113664548844,286.4251708984375,284.95001220703125,289.5943298339844,288.87554931640625,298.6205749511719,302.9693298339844,284.03533935546875,1.0,0.1249737367033958,0.0,0.0,1.0,1.0,-0.0194671340286731,9.779937748533033e-09,0.0194671228528022,-0.0062407474033534,1.0,0.050000000745058,0.0,25.003353118896484,25.0,1178.505615234375,-0.0,0.8311973810195923,0.0,283.15240478515625,285.81707763671875,290.94451904296875,291.0792541503906,320.8909606933594,318.2695007324219,283.1499938964844,17695.435546875,18000.0,316.8299865722656,36001.9921875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0133232297375798,0.1666239649057388,0.4983111917972564,3.2807763172826303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543932012282312e-05,0.0982964560389518,-0.0982810109853744,600.240234375,0.0,19.691368103027344,1895.4371337890625,7.291908264160156,0.0,0.2374802380800247,1.0,0.387644499540329,3.0,1.0,1.0
18165300,302.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0010237285168841,302.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0010780354496091,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0101223485544323,0.0078929997980594,302.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0010780354496091,302.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0051137362606823,286.29345703125,284.95001220703125,289.63397216796875,288.9143981933594,298.63153076171875,302.96978759765625,283.8770751953125,1.0,0.124972864985466,0.0,0.0,1.0,1.0,-0.0194238666445016,9.75819602899719e-09,0.0194238554686307,-0.0062268814072012,1.0,0.050000000745058,0.0,25.003496170043945,25.0,1062.985595703125,-0.0,0.8293471336364746,0.0,283.1518859863281,285.4811096191406,290.947021484375,291.0721435546875,320.8909606933594,318.2696533203125,283.1499938964844,17809.802734375,18000.0,316.8299865722656,35998.70703125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0134559487923979,0.1671620458364486,0.4997293055057525,3.292229155960058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437912225024775e-05,0.0985445454716682,-0.0985291078686714,526.98828125,0.0,19.872203826904297,1895.4371337890625,7.309807777404785,0.0,0.2381764054298401,1.0,0.3876529932022095,3.0,1.0,1.0
18165360,302.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0010237415554001,302.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0010780490702018,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0100740240886807,0.0078581385314464,302.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0010780490702018,302.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0051138009876012,286.1460266113281,284.95001220703125,289.6747741699219,288.954345703125,298.642822265625,302.9702453613281,283.7492980957031,1.0,0.1249719709157943,0.0,0.0,1.0,1.0,-0.0193821582943201,9.737240347362786e-09,0.0193821471184492,-0.0062135201878845,1.0,0.050000000745058,0.0,25.00361061096192,25.0,961.6996459960938,-0.0,0.8275627493858337,0.0,283.1514587402344,285.19708251953125,290.93731689453125,291.0535888671875,320.8909606933594,318.269775390625,283.1499938964844,17883.13671875,18000.0,316.3500061035156,35997.2421875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013570706360042,0.167506143450737,0.5003234148025513,3.2995584042794235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543728467368055e-05,0.0987476035952568,-0.0987321659922599,464.0933227539063,0.0,19.974796295166016,1895.4371337890625,7.324704647064209,0.0,0.238601341843605,1.0,0.3876659274101257,3.0,1.0,1.0
18165420,302.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0010237523820251,302.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0010780604789033,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0100299697369337,0.0078257573768496,302.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0010780604789033,302.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0051138550043106,285.98779296875,284.95001220703125,289.7167358398437,288.9955139160156,298.6544494628906,302.970703125,283.64599609375,1.0,0.1249710619449615,0.0,0.0,1.0,1.0,-0.0193434059619903,9.71777147640296e-09,0.0193433966487646,-0.0062011107802391,1.0,0.050000000745058,0.0,25.003686904907227,25.0,874.630126953125,-0.0,0.8259038329124451,0.0,283.1511535644531,284.9570007324219,290.9181823730469,291.0263671875,320.8909606933594,318.2699279785156,283.1499938964844,17929.37109375,18000.0,316.3500061035156,35996.73828125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0136705413460731,0.1677227318286895,0.5005060434341431,3.304173379348185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437070032930933e-05,0.0989152640104293,-0.0988998264074325,410.4715881347656,0.0,20.031192779541016,1895.4371337890625,7.337147235870361,0.0,0.2388564199209213,1.0,0.3876800835132599,3.0,1.0,1.0
18165480,302.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0010249699698761,302.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0010793427936732,303.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0061346972361207,302.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0010793427936732,302.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0051199374720454,285.82452392578125,284.95001220703125,289.75994873046875,289.0378112792969,298.6670227050781,302.9711608886719,283.5620422363281,1.0,0.1249643713235855,0.0,0.0,1.0,1.0,-0.0173266436904668,8.68933014430695e-09,0.0173266343772411,-0.0055151190608739,1.0,0.050000000745058,0.0,25.02533912658692,25.0,799.6757202148438,-0.0,0.7400873303413391,0.0,283.15087890625,284.7548522949219,290.8921203613281,290.9928894042969,320.8909606933594,318.27008056640625,283.1499938964844,17958.05078125,18000.0,315.8699951171875,35996.7265625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0137578835710883,0.1678569465875625,0.5005007982254028,3.3070342020380394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543706275697332e-05,0.0990548506379127,-0.0990394130349159,365.1041870117188,0.0,20.061010360717773,1895.4371337890625,7.347589015960693,0.0,0.2390068620443344,1.0,0.387693852186203,3.0,1.0,1.0
18165540,302.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0010283044539391,302.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0010828541126102,303.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0011305855587124,302.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0010828541126102,302.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0051365937106311,285.708740234375,284.95001220703125,289.8043518066406,289.0813293457031,298.6777648925781,302.9714660644531,283.4862670898437,1.0,0.1249351203441619,0.0,0.0,1.0,1.0,-0.0113535383716225,5.701774163924256e-09,0.0113535327836871,-0.0036357860080897,1.0,0.050000000745058,0.0,25.08094596862793,25.0,693.417236328125,-0.0,0.4854311645030975,0.0,283.15069580078125,284.5775146484375,290.8611145019531,290.9549560546875,320.89093017578125,318.27020263671875,283.1499938964844,17975.52734375,18000.0,315.8699951171875,35996.9375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013834660872817,0.1679386794567108,0.5004227757453918,3.30877636400828e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.54371555254329e-05,0.0991719588637352,-0.0991565212607383,324.2122497558594,0.0,20.075904846191406,1895.4371337890625,7.356395244598389,0.0,0.2390936315059662,1.0,0.3877064883708954,3.0,1.0,1.0
18165600,302.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.050000000745058,0.0010282582370564,302.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.050000000745058,0.0010828054510056,303.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.050000000745058,0.0008093730430118,302.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.050000000745058,0.0010828054510056,302.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.050000000745058,0.0051363627426326,285.6117858886719,290.2820129394531,289.8500061035156,289.12603759765625,298.6855163574219,302.97174072265625,283.4236755371094,1.0,0.1249164119362831,0.0,0.0,1.0,1.0,-0.0109674679115414,5.509351641563853e-09,0.010967462323606,-0.0035160481929779,5.551115123125783e-17,0.050000000745058,1.0,25.077545166015625,25.0,601.4652709960938,-0.0,0.4688298404216766,1.0,283.1505432128906,284.403564453125,290.8261108398437,290.91290283203125,320.89093017578125,318.2703552246094,283.1499938964844,17986.025390625,18000.0,315.3900146484375,35997.2421875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0139024797827005,0.1679877489805221,0.5003286600112915,3.309822638186688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543728467368055e-05,0.0992709621787071,-0.0992555245757103,283.5152587890625,0.0,20.08277702331543,1895.4371337890625,7.363864898681641,0.0,0.2391426861286163,1.0,0.3877178132534027,3.0,1.0,1.0
18165660,302.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2962646484375,0.5663704872131348,0.050000000745058,0.0410946197807788,302.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2962646484375,0.5663704872131348,0.050000000745058,0.0432746149599552,303.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1790771484375,0.5663722157478333,0.050000000745058,0.0319627225399017,302.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2962646484375,0.5663704872131348,0.050000000745058,0.0432746149599552,302.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2962646484375,0.5663704872131348,0.050000000745058,0.205276146531105,284.1014099121094,290.22418212890625,289.8966369628906,289.1712646484375,298.86846923828125,302.95367431640625,284.1032409667969,1.0,0.127869427204132,0.2000000029802322,0.2000000029802322,0.9901716113090516,1.0,-0.4376796185970306,0.0196408089250326,0.4180388152599334,-0.1135276034474372,5.551115123125783e-17,0.050000000745058,1.0,16.9698429107666,25.0,4334.93359375,-4788.42529296875,17.457733154296875,1.0,283.1504211425781,284.695068359375,290.7907409667969,290.87969970703125,320.23590087890625,318.9791259765625,283.1499938964844,17992.21875,18000.0,315.3900146484375,9647.087890625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680167019367218,0.5002424716949463,3.3104399221883796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9130099415779114,0.913016438484192,-6.484342065959936e-06,413.0647277832031,0.0,20.08548927307129,1895.4371337890625,81.31165313720703,0.0,0.2391696572303772,1.0,0.5228061079978943,3.0,1.0,1.0
18165720,302.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.5975940823554993,0.050000000745058,0.0453766249120235,302.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.5975940823554993,0.050000000745058,0.0477837733924388,303.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.597594141960144,0.050000000745058,0.0352929383516311,302.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.5975940823554993,0.050000000745058,0.0477837733924388,302.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.5975940823554993,0.050000000745058,0.2266656458377838,285.6859130859375,289.7448425292969,289.9440002441406,289.2161865234375,298.9913330078125,302.8780822753906,287.2489929199219,1.0,0.1301604658365249,0.4000000059604645,0.4000000059604645,0.9803431630134584,1.0,-0.4834952652454376,0.0912724286317825,0.3922228515148163,-0.0534034073352813,5.551115123125783e-17,0.050000000745058,1.0,16.28478240966797,25.0,7693.234375,-5022.0029296875,19.85573387145996,1.0,283.1503295898437,286.8763427734375,290.81573486328125,290.9611511230469,319.2037048339844,318.1195373535156,283.1499938964844,17995.8046875,18000.0,315.8699951171875,12027.4814453125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680334508419037,0.5001723766326904,3.310797191957704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1127551794052124,1.1127643585205078,-9.11124789126916e-06,1006.615478515625,0.0,20.08617210388184,1895.4371337890625,141.95419311523438,0.0,0.2391839623451233,1.0,0.622316300868988,3.0,1.0,1.0
18165780,302.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1560363769531,0.5929235219955444,0.050000000745058,0.0455619990825653,302.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1560363769531,0.5929235219955444,0.050000000745058,0.0479789786040782,303.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1557312011719,0.5929235219955444,0.050000000745058,0.0354371108114719,302.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1560363769531,0.5929235219955444,0.050000000745058,0.0479789786040782,302.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1560363769531,0.5929235219955444,0.050000000745058,0.2275916188955307,288.3999328613281,289.6900939941406,289.9920349121094,289.2608337402344,298.4610290527344,302.8117370605469,289.3918762207031,1.0,0.1320299953222274,0.6000000238418579,0.6000000238418579,0.9705147743225098,1.0,-0.4854725897312164,0.1778365522623062,0.307636022567749,0.0323236398398876,5.551115123125783e-17,0.050000000745058,1.0,16.9899845123291,25.0,8154.1982421875,-5074.154296875,20.54545783996582,1.0,283.1502685546875,289.1271667480469,290.9555053710937,291.1647644042969,318.1735534667969,317.2149963378906,283.1499938964844,17997.83203125,18000.0,315.8699951171875,15534.2509765625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680429279804229,0.5001190900802612,3.310999252548185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.267586350440979,1.2675981521606443,-1.18066218419699e-05,1516.6878662109375,0.0,20.085962295532227,1895.4371337890625,209.64732360839844,0.0,0.2391911745071411,1.0,0.7051449418067932,3.0,1.0,1.0
