time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,302.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.5876890420913696,0.050000000745058,0.04559226334095,302.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.5876890420913696,0.050000000745058,0.0480108484625816,302.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.5876890420913696,0.050000000745058,0.0354606509208679,302.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.5876890420913696,0.050000000745058,0.0480108484625816,302.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.5876890420913696,0.050000000745058,0.2277427911758422,289.92987060546875,289.2236328125,290.0407409667969,289.30523681640625,297.4360046386719,302.7626342773437,290.4033203125,1.0,0.1337312459945678,0.800000011920929,0.800000011920929,0.9606863260269164,1.0,-0.4857950210571289,0.2071914374828338,0.278603583574295,0.0614753887057304,5.551115123125783e-17,0.050000000745058,0.0,17.67647933959961,25.0,7860.41943359375,-4940.6259765625,21.126182556152344,1.0,283.15020751953125,290.7390441894531,291.1829833984375,291.4415283203125,317.1390380859375,316.103759765625,283.1499938964844,17998.94921875,18000.0,315.3900146484375,44040.45703125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.1680481433868408,0.500080406665802,3.311110496895253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1135170459747314,1.1135333776474,-1.635972148505971e-05,1872.03955078125,0.0,20.08543586730957,1895.4371337890625,215.2825164794922,0.0,0.2391945272684097,1.0,0.68436199426651,3.0,1.0,1.0
18165900,302.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.5830177664756775,0.050000000745058,0.0456159226596355,302.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.5830177664756775,0.050000000745058,0.0480357632040977,302.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.5830177664756775,0.050000000745058,0.035479050129652,302.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.5830177664756775,0.050000000745058,0.0480357632040977,302.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.5830177664756775,0.050000000745058,0.2278609871864318,290.6373291015625,289.1722717285156,290.0901184082031,289.3493347167969,297.20086669921875,302.7250671386719,290.7958679199219,1.0,0.1352859139442443,1.0,1.0,0.950857937335968,1.0,-0.4860471189022064,0.213007852435112,0.2730392813682556,0.0672054216265678,0.2633678317070007,0.050000000745058,0.0,18.306535720825195,25.0,6999.1494140625,-2905.197998046875,21.66311454772949,1.0,283.150146484375,291.7108154296875,291.4619445800781,291.755126953125,316.5150756835937,312.3754577636719,283.1499938964844,17999.54296875,18000.0,315.3900146484375,62823.78515625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0002991205547004,0.1680509150028228,0.5000532269477844,3.3111695607601632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1505694836378097,0.1513140350580215,-0.0007445516530424,2082.520263671875,0.0,20.08486557006836,1895.4371337890625,19.87518119812012,0.0,0.2391958981752395,1.0,0.5080798864364624,3.0,1.0,1.0
18165960,302.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5788695812225342,0.050000000745058,0.045637559145689,302.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5788695812225342,0.050000000745058,0.0480585470795631,302.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5788695812225342,0.050000000745058,0.0354958772659301,302.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5788695812225342,0.050000000745058,0.0480585470795631,302.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72027587890625,0.5788695812225342,0.050000000745058,0.2279690504074096,290.7193298339844,288.71929931640625,290.1401062011719,289.3931884765625,297.04901123046875,302.69451904296875,290.6133117675781,1.0,0.1367054730653762,1.0,1.0,0.7606863379478455,1.0,-0.4862776398658752,0.2209616154432296,0.2653160095214844,0.0750667080283165,1.0,0.050000000745058,0.0,18.8859806060791,25.0,6031.61669921875,-1253.346435546875,22.159948348999023,1.0,283.1501159667969,291.9620056152344,291.7568054199219,292.06610107421875,316.161865234375,308.88824462890625,283.1499938964844,17999.841796875,18000.0,314.9100036621094,51378.03515625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0054108696058392,0.1680523157119751,0.5000346302986145,3.311199314737223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0194549951702356,0.0832290351390838,-0.0637740418314933,2125.43359375,0.0,20.08436393737793,1895.4371337890625,8.806427001953125,0.0,0.2391962707042694,1.0,0.4546858966350555,3.0,1.0,1.0
18166020,302.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.5752267837524414,0.050000000745058,0.0456571690738201,302.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.5752267837524414,0.050000000745058,0.0480791963636875,302.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.5752267837524414,0.050000000745058,0.035511128604412,302.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.5752267837524414,0.050000000745058,0.0480791963636875,302.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.5752267837524414,0.050000000745058,0.228067010641098,290.361083984375,288.6717224121094,290.1907043457031,289.4367370605469,296.3314208984375,302.66754150390625,290.0382080078125,1.0,0.138001948595047,1.0,1.0,0.5705147385597229,1.0,-0.4864864945411682,0.2593399286270141,0.2271465510129928,0.1132191121578216,1.0,0.050000000745058,0.0,19.41533851623535,25.0,4684.5576171875,-0.0,22.61899948120117,1.0,283.15008544921875,291.6102600097656,292.0355529785156,292.3448486328125,316.141845703125,308.0081481933594,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0001592166372574,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680529713630676,0.5000221729278564,3.311213525591938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.789981516215096e-13,3.150052376062196e-13,-3.600708598471003e-14,2022.7926025390625,0.0,20.083965301513672,1895.4371337890625,1.0281033649535264e-19,0.0,0.2391961961984634,1.0,0.0,3.0,1.0,0.0
18166080,302.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7441711425781,0.5721113681793213,0.050000000745058,0.0456744208931922,302.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7441711425781,0.5721113681793213,0.050000000745058,0.0480973646044731,302.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7441711425781,0.5721113681793213,0.050000000745058,0.0355245508253574,302.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7441711425781,0.5721113681793213,0.050000000745058,0.0480973646044731,302.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7441711425781,0.5721113681793213,0.050000000745058,0.228153184056282,289.67645263671875,288.2328186035156,290.24188232421875,289.47998046875,294.021728515625,302.6418151855469,289.32989501953125,1.0,0.1391890197992324,1.0,1.0,0.3803431689739227,1.0,-0.4866702854633331,0.3648927509784698,0.1217775419354438,0.2182428687810897,1.0,0.050000000745058,0.0,19.89100456237793,25.0,3907.49072265625,-0.0,23.043413162231445,1.0,283.15008544921875,290.8717346191406,292.2725524902344,292.5693359375,316.141845703125,308.0081481933594,283.1499938964844,18000.041015625,18000.0,313.1499938964844,6.004702299833298e-07,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532395839691,0.5000139474868774,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.716398662944283e-16,4.074307885631989e-16,-1.3579090903388088e-16,1844.7535400390625,0.0,20.08366584777832,1895.4371337890625,5.016452777961923e-25,0.0,0.2391959726810455,1.0,0.0,3.0,1.0,0.0
18166140,302.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702819824219,0.5693075656890869,0.050000000745058,0.0456903539597988,302.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702819824219,0.5693075656890869,0.050000000745058,0.0481141433119773,302.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702819824219,0.5693075656890869,0.050000000745058,0.0355369411408901,302.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702819824219,0.5693075656890869,0.050000000745058,0.0481141433119773,302.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702819824219,0.5693075656890869,0.050000000745058,0.2282327711582183,289.0046081542969,288.1893615722656,290.29364013671875,289.52294921875,291.5052185058594,302.61639404296875,288.6766662597656,1.0,0.1402739584445953,1.0,1.0,0.1901715844869613,1.0,-0.4868402779102325,0.4542587995529175,0.0325814671814441,0.3071459531784057,1.0,0.050000000745058,0.0,20.33004570007324,25.0,3225.256591796875,-0.0,23.435426712036133,1.0,283.1500549316406,290.0035400390625,292.4595031738281,292.73883056640625,316.141845703125,308.0081481933594,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.5000087022781372,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889664737427921e-22,1.2044501976531302e-21,-4.154836986667891e-22,1634.8125,0.0,20.083452224731445,1895.4371337890625,0.0,0.0,0.2391957193613052,1.0,0.0,3.0,1.0,0.0
18166200,302.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.566688060760498,0.9124755859375,0.045705609023571,302.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.566688060760498,0.9243982434272766,0.0481302067637443,302.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.566688060760498,0.9705810546875,0.0355488061904907,302.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.566688060760498,0.8874509930610657,0.0481302067637443,302.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.566688060760498,0.9219505190849304,0.2283089905977249,288.40435791015625,287.7650451660156,290.3459167480469,289.5656433105469,290.3930053710937,302.5948486328125,288.1477355957031,1.0,0.1412614732980728,1.0,1.0,0.0,1.0,-0.4870029985904693,0.4870014786720276,1.5138717799345611e-06,0.3396908640861511,1.0,0.050000000745058,0.0,20.74303436279297,45.0,2954.428466796875,-0.0,23.79587745666504,1.0,283.1500549316406,289.1095275878906,292.59478759765625,292.853759765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0047644088044762,1.0,0.0,0.0,0.168053314089775,0.500005304813385,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.88916895412621e-22,1.204934065999731e-21,-4.160171958306592e-22,1423.5064697265625,0.0,20.083301544189453,1895.4371337890625,0.0,0.0,0.2391954958438873,1.0,0.0,3.0,1.0,0.0
18166260,302.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.8509594798088074,0.9397173523902892,0.0748239010572433,302.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1635437011719,0.8509594798088074,0.9540442824363708,0.0787931680679321,302.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1635131835937,0.8509594798088074,1.0,0.0581963695585727,302.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634216308594,0.8509594798088074,0.9150378108024596,0.0787931680679321,302.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1635437011719,0.8509594798088074,0.9505170583724976,0.3737608790397644,288.1628112792969,287.7259521484375,290.398681640625,289.6080322265625,290.3912658691406,302.5443420410156,288.17840576171875,1.0,0.1511340737342834,1.0,1.0,0.0,1.0,-0.7972590327262878,0.7972583770751953,6.564372938555607e-07,0.5869594216346741,1.0,0.050000000745058,0.0,10.068511009216309,45.0,3419.482177734375,-0.0,42.582496643066406,1.0,283.1500244140625,288.4709777832031,292.6857604980469,292.9291381835937,316.141845703125,308.0081481933594,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0152590731158852,1.0,0.0,0.0,0.1680532693862915,0.5000032186508179,3.3112195207962714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889107864737707e-22,1.2049386098385449e-21,-4.1602782336477444e-22,1290.5823974609375,0.0,20.08320045471192,1895.4371337890625,0.0,0.0,0.2391953021287918,1.0,0.0,3.0,1.0,0.0
18166320,302.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.8599256277084351,0.9667845368385316,0.0799788683652877,302.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.8599256277084351,0.983310878276825,0.0842215940356254,302.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.8599256277084351,1.0,0.062205784022808,302.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.8599256277084351,0.9422970414161682,0.0842215940356254,302.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.8599256277084351,0.9785456657409668,0.3995110094547272,288.2115478515625,287.3167419433594,290.45196533203125,289.650146484375,290.4449157714844,302.4862976074219,288.22918701171875,1.0,0.1605555415153503,1.0,1.0,0.0,1.0,-0.8521831631660461,0.8521824479103088,7.233900305436691e-07,0.6315182447433472,1.0,0.050000000745058,0.0,10.950786590576172,65.0,3538.388671875,-0.0,51.19390106201172,1.0,283.1500244140625,288.2060852050781,292.7518920898437,292.9891967773437,316.141845703125,308.0081481933594,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0267582032829523,1.0,0.0,0.0,0.1680532246828079,0.5000019073486328,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889105340382813e-22,1.2049385088643492e-21,-4.160280000696171e-22,1246.6529541015625,0.0,20.083131790161133,1895.4371337890625,0.0,0.0,0.239195168018341,1.0,0.0,3.0,1.0,0.0
18166380,302.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2842712402344,0.8704808354377747,0.9938217997550964,0.0863339230418205,302.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2842712402344,0.8704808354377747,1.0,0.0909137800335884,302.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2842712402344,0.8704808354377747,1.0,0.0671486109495163,302.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2842712402344,0.8704808354377747,0.969362199306488,0.0909137800335884,302.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2842712402344,0.8704808354377747,1.0,0.4312558472156524,288.2890930175781,287.2823181152344,290.5057373046875,289.6919250488281,290.4991149902344,302.4315490722656,288.3164367675781,1.0,0.1721112430095672,1.0,1.0,0.0,1.0,-0.9198956489562988,0.9198948740959167,8.11355448604445e-07,0.6864233016967773,1.0,0.050000000745058,0.0,12.081934928894045,65.0,3634.417724609375,-0.0,63.32134628295898,1.0,283.1500244140625,288.1466064453125,292.8092956542969,293.0458679199219,316.141845703125,308.0081481933594,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.039307314902544,1.0,0.0,0.0,0.1680531799793243,0.500001072883606,3.311217744439432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1242.91455078125,0.0,20.08308792114257,1895.4371337890625,0.0,0.0,0.2391950637102127,1.0,0.0,3.0,1.0,0.0
18166440,302.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.8822526335716248,1.0,0.0938426479697227,302.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.8822526335716248,1.0,0.0988208279013633,302.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.8822526335716248,1.0,0.0729887261986732,302.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.8822526335716248,0.9961180090904236,0.0988208279013633,302.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973693847656,0.8822526335716248,1.0,0.4687634408473968,288.40338134765625,286.8886413574219,290.5599365234375,289.7334289550781,290.5538024902344,302.3782958984375,288.4354858398437,1.0,0.1857303828001022,1.0,1.0,0.0,1.0,-0.9999027252197266,0.9999018311500548,9.234655635737e-07,0.7511988878250122,1.0,0.050000000745058,0.0,13.484128952026367,85.0,3725.64306640625,-0.0,79.96614837646484,1.0,283.1500244140625,288.17047119140625,292.86505126953125,293.1029968261719,316.141845703125,308.0081481933594,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0531774386763572,1.0,0.0,0.0,0.1680531501770019,0.5000005960464478,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1254.5728759765625,0.0,20.08305931091309,1895.4371337890625,0.0,0.0,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
18166500,302.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.8948267102241516,1.0,0.1024560257792472,302.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.8948267102241516,1.0,0.1078911274671554,302.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.8948267102241516,1.0,0.0796880200505256,302.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.8948267102241516,1.0,0.1078911274671554,302.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.8948267102241516,1.0,0.5117890238761902,288.5383605957031,286.859130859375,290.61456298828125,289.7746276855469,290.6089172363281,302.3299865722656,288.5707092285156,1.0,0.2013406306505203,1.0,1.0,0.0,1.0,-1.0916833877563477,1.0916823148727417,1.0636441629685578e-06,0.8253162503242493,1.0,0.050000000745058,0.0,15.18618869781494,85.0,3811.787841796875,-0.0,102.41217803955078,1.0,283.1500244140625,288.2296142578125,292.9217529296875,293.1620788574219,316.141845703125,308.0081481933594,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0686554834246635,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1273.1884765625,0.0,20.08304023742676,1895.4371337890625,0.0,0.0,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
18166560,302.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.9079259037971495,1.0,0.1121148541569709,302.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.9079259037971495,1.0,0.1180623397231102,302.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.9079259037971495,1.0,0.0872004404664039,302.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.9079259037971495,1.0,0.1180623397231102,302.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.9079259037971495,1.0,0.5600368976593018,288.6814270019531,286.4813842773437,290.6695861816406,289.81549072265625,290.6643981933594,302.2796630859375,288.711669921875,1.0,0.2188531011343002,1.0,1.0,0.0,1.0,-1.194606900215149,1.194605588912964,1.2364243957563303e-06,0.908135175704956,1.0,0.050000000745058,0.0,17.22200584411621,105.0,3895.584716796875,-0.0,132.2315216064453,1.0,283.1500244140625,288.3121032714844,292.98065185546875,293.2240600585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0860506147146225,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1297.51123046875,0.0,20.08302879333496,1895.4371337890625,0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18166620,302.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81890869140625,0.9222463965415956,1.0,0.1227542459964752,302.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81890869140625,0.9222463965415956,1.0,0.1292661279439926,302.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81890869140625,0.9222463965415956,1.0,0.0954755246639251,301.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81890869140625,0.9222463965415956,1.0,0.1292661279439926,302.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81890869140625,0.9222463965415956,1.0,0.6131829023361206,288.8241577148437,286.4570007324219,290.7250061035156,289.8560791015625,290.72021484375,302.2252502441406,288.8514404296875,1.0,0.2381711602210998,1.0,1.0,0.0,1.0,-1.3079954385757446,1.30799400806427,1.446884652978042e-06,0.9989709854125975,1.0,0.050000000745058,0.0,19.6309814453125,105.0,3971.087646484375,-0.0,171.3092498779297,1.0,283.1499938964844,288.4099426269531,293.04254150390625,293.28955078125,316.141845703125,308.0081481933594,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1057363748550415,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1325.230712890625,0.0,20.083023071289062,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18166680,302.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9580383300781,0.9367117285728456,1.0,0.1343073546886444,302.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9580383300781,0.9367117285728456,1.0,0.1414321213960647,302.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9580383300781,0.9367117285728456,1.0,0.1044612824916839,301.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9580383300781,0.9367117285728456,1.0,0.1414321213960647,302.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9580383300781,0.9367117285728456,1.0,0.6708930730819702,288.9626770019531,286.0955505371094,290.78076171875,289.8963317871094,290.7763671875,302.1665954589844,288.9867553710937,1.0,0.2591870129108429,1.0,1.0,0.0,1.0,-1.4311074018478394,1.431105613708496,1.7003631000989117e-06,1.0970933437347412,1.0,0.050000000745058,0.0,22.45687484741211,125.0,4039.833251953125,-0.0,221.847396850586,1.0,283.1499938964844,288.51318359375,293.107666015625,293.35858154296875,316.141845703125,308.0081481933594,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1280850321054458,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1354.053955078125,0.0,20.0830192565918,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18166740,301.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904846191406,0.9502946734428406,1.0,0.1466983705759048,302.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904846191406,0.9502946734428406,1.0,0.154480442404747,302.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904846191406,0.9502946734428406,1.0,0.114098735153675,301.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904846191406,0.9502946734428406,1.0,0.154480442404747,302.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904846191406,0.9502946734428406,1.0,0.7327887415885925,289.094482421875,286.07647705078125,290.8368835449219,289.936279296875,290.83282470703125,302.10382080078125,289.1155090332031,1.0,0.2817852795124054,1.0,1.0,0.0,1.0,-1.5631752014160156,1.5631731748580933,2.002183009608416e-06,1.2017806768417358,1.0,0.050000000745058,0.0,25.74662971496582,125.0,4102.658203125,-0.0,286.3490600585937,1.0,283.1499938964844,288.61639404296875,293.17596435546875,293.430908203125,316.141845703125,308.0081481933594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1534462124109268,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1382.85791015625,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18166800,301.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2150573730469,0.9624298214912416,1.0,0.159848928451538,302.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2150573730469,0.9624298214912416,1.0,0.1683286279439926,302.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2150573730469,0.9624298214912416,1.0,0.1243269443511962,301.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2150573730469,0.9624298214912416,1.0,0.1683286279439926,301.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2150573730469,0.9624298214912416,1.0,0.7984784841537476,289.218505859375,285.7315979003906,290.8932800292969,289.9759216308594,290.8895568847656,302.03741455078125,289.2367858886719,1.0,0.3058327734470367,1.0,1.0,0.0,1.0,-1.703336238861084,1.703333854675293,2.357018274778966e-06,1.3122650384902954,1.0,0.050000000745058,0.0,29.547422409057617,145.0,4160.46533203125,-0.0,367.5707092285156,1.0,283.1499938964844,288.71685791015625,293.24713134765625,293.5061340332031,316.141845703125,308.0081481933594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1821179538965225,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1411.069580078125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18166860,301.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.972866415977478,1.0,0.1736744046211242,302.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.972866415977478,1.0,0.1828875094652176,302.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.972866415977478,1.0,0.1350800991058349,301.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.972866415977478,1.0,0.1828875094652176,301.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.972866415977478,1.0,0.867539644241333,289.3345947265625,285.7179870605469,290.95001220703125,290.0152282714844,290.9465637207031,301.9678649902344,289.3506164550781,1.0,0.33118936419487,1.0,1.0,0.0,1.0,-1.8507075309753416,1.8507046699523928,2.768505737549276e-06,1.427813172340393,1.0,0.050000000745058,0.0,33.9060173034668,145.0,4216.20166015625,-0.0,468.4753723144531,1.0,283.1499938964844,288.8131408691406,293.3207702636719,293.5838623046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2143676578998565,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1438.3955078125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18166920,301.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.445068359375,0.9815442562103271,1.0,0.1880857348442077,301.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.445068359375,0.9815442562103271,1.0,0.1980633288621902,302.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.445068359375,0.9815442562103271,1.0,0.1462889015674591,301.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.445068359375,0.9815442562103271,1.0,0.1980633288621902,301.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.445068359375,0.9815442562103271,1.0,0.9395272135734558,289.4477844238281,285.7043151855469,291.0069885253906,290.0542297363281,291.0037841796875,301.8957824707031,289.4627380371094,1.0,0.3577024936676025,1.0,1.0,0.0,1.0,-2.004347801208496,2.0043444633483887,3.238525096094236e-06,1.547690749168396,1.0,0.050000000745058,0.0,38.866249084472656,165.0,4288.66259765625,-0.0,592.1382446289062,1.0,283.1499938964844,288.9067687988281,293.39654541015625,293.66375732421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2504172623157501,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1465.4891357421875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18166980,301.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5524597167969,0.9884965419769288,1.0,0.2029912173748016,301.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5524597167969,0.9884965419769288,1.0,0.2137595266103744,302.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5524597167969,0.9884965419769288,1.0,0.1578820645809173,301.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5524597167969,0.9884965419769288,1.0,0.2137595266103744,301.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5524597167969,0.9884965419769288,1.0,1.013983130455017,289.5548095703125,285.6905822753906,291.064208984375,290.0929260253906,291.0612487792969,301.8216857910156,289.5678405761719,1.0,0.385211169719696,1.0,1.0,0.0,1.0,-2.163269519805908,2.1632657051086426,3.767045882341336e-06,1.671177864074707,1.0,0.050000000745058,0.0,44.468597412109375,165.0,4344.44140625,-0.0,741.64990234375,1.0,283.1499938964844,289.0025939941406,293.4274597167969,293.7364196777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851493656635284,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1491.333984375,0.0,20.0830135345459,1895.4371337890625,0.0,47.57095336914063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167040,301.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.9937768578529358,1.0,0.2182910591363906,301.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.9937768578529358,1.0,0.22987100481987,301.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.9937768578529358,1.0,0.1697819381952285,301.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.9937768578529358,1.0,0.22987100481987,301.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6544494628906,0.9937768578529358,1.0,1.0904090404510498,289.6565246582031,285.67681884765625,291.12164306640625,290.1312866210937,291.118896484375,301.7460327148437,289.66815185546875,1.0,0.4135448038578033,1.0,1.0,0.0,1.0,-2.326423406600952,2.3264191150665283,4.353770691523096e-06,1.7975540161132812,1.0,0.050000000745058,0.0,50.74966430664063,185.0,4400.99853515625,-0.0,919.9623413085938,1.0,283.1499938964844,289.0969543457031,293.2753295898437,293.6584777832031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898080945014953,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1508.0284423828125,0.0,20.0830135345459,1895.4371337890625,0.0,75.29993438720703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167100,301.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507019042969,0.9974156022071838,1.0,0.2338807284832,301.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507019042969,0.9974156022071838,1.0,0.2462876737117767,301.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507019042969,0.9974156022071838,1.0,0.1819072365760803,301.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507019042969,0.9974156022071838,1.0,0.2462876737117767,301.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507019042969,0.9974156022071838,1.0,1.1682827472686768,289.75250244140625,285.6629638671875,291.1792907714844,290.1693115234375,291.1767272949219,301.66943359375,289.7629089355469,1.0,0.4425251483917236,1.0,1.0,0.0,1.0,-2.492694854736328,2.492690086364746,4.997279575036373e-06,1.9260892868041992,1.0,0.050000000745058,0.0,57.74384689331055,185.0,4454.1689453125,-0.0,1129.74365234375,1.0,283.1499938964844,289.1883544921875,293.1999206542969,293.558837890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864537835121155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1527.3125,0.0,20.0830135345459,1895.4371337890625,0.0,55.02051162719727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167160,301.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.9990000128746032,1.0,0.2496509701013565,301.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.9990000128746032,1.0,0.2628944814205169,301.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.9990000128746032,1.0,0.194172978401184,301.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.9990000128746032,1.0,0.2628944814205169,301.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.9990000128746032,1.0,1.2470582723617554,289.8431091308594,285.6490783691406,291.23712158203125,290.20703125,291.2347106933594,301.5924072265625,289.8524780273437,1.0,0.4719675779342651,1.0,1.0,0.0,1.0,-2.660922050476074,2.660916328430176,5.694403625966515e-06,2.0560498237609863,1.0,0.050000000745058,0.0,65.48137664794922,205.0,4504.6435546875,-0.0,1373.2066650390625,1.0,283.1499938964844,289.27587890625,293.1980895996094,293.5268859863281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831434607505798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1549.040771484375,0.0,20.0830135345459,1895.4371337890625,0.0,36.6231803894043,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167220,301.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.9990000128746032,1.0,0.2655006051063537,301.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.9990000128746032,1.0,0.2795849144458771,301.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.9990000128746032,1.0,0.2065004557371139,301.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.9990000128746032,1.0,0.2795849144458771,301.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.9990000128746032,1.0,1.3262304067611694,289.92877197265625,285.6351623535156,291.29510498046875,290.2444152832031,291.2928466796875,301.5155334472656,289.9372253417969,1.0,0.5016873478889465,1.0,1.0,0.0,1.0,-2.830026865005493,2.8300204277038574,6.44114516035188e-06,2.186701536178589,1.0,0.050000000745058,0.0,73.96610260009766,205.0,4552.8896484375,-0.0,1652.0184326171875,1.0,283.1499938964844,289.359375,293.2320251464844,293.5466613769531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815701067447662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1571.4913330078125,0.0,20.0830135345459,1895.4371337890625,0.0,28.47222900390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167280,301.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01373291015625,0.9990000128746032,1.0,0.2813904583454132,301.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01373291015625,0.9990000128746032,1.0,0.2963176965713501,301.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01373291015625,0.9990000128746032,1.0,0.2188592404127121,301.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01373291015625,0.9990000128746032,1.0,0.2963176965713501,301.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01373291015625,0.9990000128746032,1.0,1.405603528022766,290.0152893066406,285.6212158203125,291.3532409667969,290.281494140625,291.35107421875,301.43927001953125,290.0245056152344,1.0,0.5315383076667786,1.0,1.0,0.0,1.0,-2.9995970726013184,2.9995899200439453,7.236124929477228e-06,2.317712783813477,1.0,0.050000000745058,0.0,83.09336853027344,225.0,4614.74658203125,-0.0,1967.757080078125,1.0,283.1499938964844,289.4389953613281,293.27593994140625,293.5891418457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813399732112884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1593.534912109375,0.0,20.083011627197266,1895.4371337890625,0.0,27.31466484069824,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167340,301.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1032409667969,0.9990000128746032,1.0,0.2972908914089203,301.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1032409667969,0.9990000128746032,1.0,0.3130616247653961,301.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1032409667969,0.9990000128746032,1.0,0.2312262505292892,301.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1032409667969,0.9990000128746032,1.0,0.3130616247653961,301.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1032409667969,0.9990000128746032,1.0,1.4850295782089231,290.1045837402344,285.60723876953125,291.4114685058594,290.3182373046875,291.409423828125,301.3642578125,290.1126708984375,1.0,0.5614028573036194,1.0,1.0,0.0,1.0,-3.169308423995972,3.1693003177642822,8.078108294284903e-06,2.448848485946656,1.0,0.050000000745058,0.0,92.7621612548828,225.0,4669.4609375,-0.0,2321.8154296875,1.0,283.1499938964844,289.5164794921875,293.3185119628906,293.6361694335937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816838324069977,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1615.17578125,0.0,20.0830135345459,1895.4371337890625,0.0,29.047578811645508,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167400,301.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900634765625,0.9990000128746032,1.0,0.3131383657455444,301.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900634765625,0.9990000128746032,1.0,0.3297497630119324,301.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900634765625,0.9990000128746032,1.0,0.2435520589351654,301.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900634765625,0.9990000128746032,1.0,0.3297497630119324,301.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900634765625,0.9990000128746032,1.0,1.5641909837722778,290.1913146972656,285.59326171875,291.46978759765625,290.3546447753906,291.46783447265625,301.290771484375,290.1988220214844,1.0,0.591163694858551,1.0,1.0,0.0,1.0,-3.338494062423706,3.33848524093628,8.963646905613132e-06,2.579597234725952,1.0,0.050000000745058,0.0,102.93158721923828,245.0,4722.11376953125,-0.0,2714.849365234375,1.0,283.1499938964844,289.5939636230469,293.35748291015625,293.6810607910156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821192741394043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1636.7744140625,0.0,20.0830135345459,1895.4371337890625,0.0,31.2714786529541,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167460,300.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738037109375,0.9990000128746032,1.0,0.3288759291172027,301.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738037109375,0.9990000128746032,1.0,0.3463221788406372,301.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738037109375,0.9990000128746032,1.0,0.2557923793792724,301.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738037109375,0.9990000128746032,1.0,0.3463221788406372,301.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738037109375,0.9990000128746032,1.0,1.642803430557251,290.2749328613281,285.5792541503906,291.5281677246094,290.3907470703125,291.5263366699219,301.218994140625,290.2818908691406,1.0,0.6207155585289001,1.0,1.0,0.0,1.0,-3.5065460205078125,3.5065360069274902,9.888889508147258e-06,2.7094900608062744,1.0,0.050000000745058,0.0,113.55754852294922,245.0,4771.47265625,-0.0,3147.02294921875,1.0,283.1499938964844,289.671142578125,293.39404296875,293.7230834960937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824826538562774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1658.15869140625,0.0,20.0830135345459,1895.4371337890625,0.0,33.1512565612793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167520,300.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.9990000128746032,1.0,0.3444524109363556,301.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.9990000128746032,1.0,0.3627249896526336,301.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.9990000128746032,1.0,0.267907440662384,300.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.9990000128746032,1.0,0.3627249896526336,301.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.9990000128746032,1.0,1.7206110954284668,290.35546875,285.5652160644531,291.58660888671875,290.426513671875,291.5848388671875,301.1491394042969,290.3619689941406,1.0,0.6499639749526978,1.0,1.0,0.0,1.0,-3.672918558120728,3.672907590866089,1.0849702448467724e-05,2.8381052017211914,1.0,0.050000000745058,0.0,124.59264373779295,265.0,4818.70654296875,-0.0,3618.008056640625,1.0,283.1499938964844,289.7469787597656,293.42950439453125,293.7633056640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827692627906799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1679.1275634765625,0.0,20.0830135345459,1895.4371337890625,0.0,34.6486701965332,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167580,300.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9990000128746032,1.0,0.3598231971263885,301.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9990000128746032,1.0,0.3789111673831939,301.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9990000128746032,1.0,0.279862493276596,300.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9990000128746032,1.0,0.3789111673831939,300.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9990000128746032,1.0,1.797391414642334,290.4331359863281,285.5511779785156,291.6450500488281,290.46197509765625,291.64337158203125,301.081298828125,290.439208984375,1.0,0.6788262724876404,1.0,1.0,0.0,1.0,-3.837132453918457,3.837120771408081,1.184178745461395e-05,2.965072631835937,1.0,0.050000000745058,0.0,135.9876708984375,265.0,4864.41650390625,-0.0,4127.0234375,1.0,283.1499938964844,289.82080078125,293.464599609375,293.8027038574219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830126881599426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1699.5894775390625,0.0,20.0830135345459,1895.4371337890625,0.0,35.93064498901367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167640,300.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.9990000128746032,1.0,0.3749509155750274,301.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.9990000128746032,1.0,0.3948413729667663,301.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.9990000128746032,1.0,0.2916284799575805,300.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.9990000128746032,1.0,0.3948413729667663,300.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.9990000128746032,1.0,1.872957468032837,290.5081481933594,285.53717041015625,291.7035217285156,290.4971008300781,291.701904296875,301.015625,290.51385498046875,1.0,0.7072345614433289,1.0,1.0,0.0,1.0,-3.998794078826904,3.998781204223633,1.286090355279157e-05,3.0900871753692627,1.0,0.050000000745058,0.0,147.69384765625,285.0,4908.9072265625,-0.0,4672.931640625,1.0,283.1499938964844,289.8925170898437,293.4994812011719,293.8417053222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832388281822204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1719.53369140625,0.0,20.0830135345459,1895.4371337890625,0.0,37.12971878051758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
