time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.9990000128746032,1.0,0.3898036777973175,301.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.9990000128746032,1.0,0.4104820489883423,301.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.9990000128746032,1.0,0.3031806349754333,300.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.9990000128746032,1.0,0.4104820489883423,300.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.9990000128746032,1.0,1.9471501111984253,290.5807189941406,285.52313232421875,291.7619323730469,290.53192138671875,291.7604064941406,300.9521484375,290.5860900878906,1.0,0.7351292371749878,1.0,1.0,0.0,1.0,-4.15755558013916,4.157541751861572,1.3902741557103582e-05,3.212879180908203,1.0,0.050000000745058,0.0,159.661865234375,285.0,4952.37890625,-0.0,5254.20849609375,1.0,283.1499938964844,289.96209716796875,293.5341796875,293.88037109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834577858448028,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1738.977294921875,0.0,20.0830135345459,1895.4371337890625,0.0,38.29827880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167760,300.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9990000128746032,1.0,0.4043561220169067,301.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9990000128746032,1.0,0.42580646276474,301.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9990000128746032,1.0,0.3144991993904114,300.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9990000128746032,1.0,0.42580646276474,300.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9990000128746032,1.0,2.0198423862457275,290.6510925292969,285.5091247558594,291.8203430175781,290.56640625,291.81884765625,300.8909912109375,290.6561889648437,1.0,0.7624644637107849,1.0,1.0,0.0,1.0,-4.313149929046631,4.313135147094727,1.4963226021791344e-05,3.3332414627075195,1.0,0.050000000745058,0.0,171.84483337402344,305.0,4994.9521484375,-0.0,5869.09375,1.0,283.1499938964844,290.0297546386719,293.5685729980469,293.918701171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836717069149017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1757.9560546875,0.0,20.0830135345459,1895.4371337890625,0.0,39.44696807861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167820,300.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9990000128746032,1.0,0.4185880124568939,300.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9990000128746032,1.0,0.4407933354377746,301.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9990000128746032,1.0,0.3255684673786163,300.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9990000128746032,1.0,0.4407933354377746,300.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9990000128746032,1.0,2.0909337997436523,290.73114013671875,285.4951171875,291.878662109375,290.6005859375,291.8772277832031,300.8323059082031,290.73651123046875,1.0,0.7892029881477356,1.0,1.0,0.0,1.0,-4.465358734130859,4.4653425216674805,1.6038407920859754e-05,3.451002597808838,1.0,0.050000000745058,0.0,184.19744873046875,305.0,5048.77294921875,-0.0,6515.58740234375,1.0,283.1499938964844,290.0956115722656,293.6026916503906,293.9566345214844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838799357414245,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1776.5126953125,0.0,20.0830135345459,1895.4371337890625,0.0,40.57167053222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167880,300.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136901855469,0.9990000128746032,1.0,0.432486891746521,300.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136901855469,0.9990000128746032,1.0,0.4554295241832733,300.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136901855469,0.9990000128746032,1.0,0.3363786935806274,300.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136901855469,0.9990000128746032,1.0,0.4554295241832733,300.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136901855469,0.9990000128746032,1.0,2.1603615283966064,290.8145446777344,285.48114013671875,291.9368896484375,290.63446044921875,291.9355163574219,300.7759094238281,290.8200378417969,1.0,0.8153220415115356,1.0,1.0,0.0,1.0,-4.614046096801758,4.614029407501221,1.712479570414871e-05,3.566056966781616,1.0,0.050000000745058,0.0,196.67958068847656,325.0,5099.7255859375,-0.0,7191.6708984375,1.0,283.1499938964844,290.1602478027344,293.6365051269531,293.99420166015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840823829174042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1794.8292236328125,0.0,20.0830135345459,1895.4371337890625,0.0,41.67156982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18167940,300.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974609375,0.9990000128746032,1.0,0.4460419714450836,300.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974609375,0.9990000128746032,1.0,0.4697036743164062,300.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974609375,0.9990000128746032,1.0,0.3469215333461761,300.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974609375,0.9990000128746032,1.0,0.4697036743164062,300.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974609375,0.9990000128746032,1.0,2.228071928024292,290.8982849121094,285.4671936035156,291.9949951171875,290.6679992675781,291.99365234375,300.72149658203125,290.903564453125,1.0,0.840801477432251,1.0,1.0,0.0,1.0,-4.759093284606934,4.759074687957764,1.821894147724379e-05,3.678309917449951,1.0,0.050000000745058,0.0,209.2516632080078,325.0,5147.15869140625,-0.0,7895.103515625,1.0,283.1499938964844,290.2247619628906,293.6700134277344,294.03143310546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842811942100525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1813.190185546875,0.0,20.0830135345459,1895.4371337890625,0.0,42.75765228271485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168000,300.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.9990000128746032,1.0,0.4592479467391968,300.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.9990000128746032,1.0,0.4836101830005646,300.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.9990000128746032,1.0,0.3571928441524505,300.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.9990000128746032,1.0,0.4836101830005646,300.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.9990000128746032,1.0,2.2940385341644287,290.9795227050781,285.4532775878906,292.052978515625,290.7012634277344,292.0516967773437,300.6699523925781,290.98455810546875,1.0,0.865632951259613,1.0,1.0,0.0,1.0,-4.900447845458984,4.900428295135498,1.931788574438542e-05,3.7877197265625,1.0,0.050000000745058,0.0,221.8795166015625,345.0,5191.05615234375,-0.0,8623.712890625,1.0,283.1499938964844,290.2894287109375,293.7032470703125,294.0683898925781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844789326190948,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1831.60107421875,0.0,20.0830135345459,1895.4371337890625,0.0,43.84391784667969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168060,300.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,1.0,0.4721015393733978,300.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,1.0,0.4971456527709961,300.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,1.0,0.3671900629997253,300.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,1.0,0.4971456527709961,300.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,1.0,2.3582448959350586,291.058837890625,285.4393920898437,292.1108093261719,290.73419189453125,292.10955810546875,300.6211853027344,291.0636291503906,1.0,0.8898095488548279,1.0,1.0,0.0,1.0,-5.038065910339356,5.038045883178711,2.04187526833266e-05,3.8942506313323975,1.0,0.050000000745058,0.0,234.53016662597656,345.0,5233.40087890625,-0.0,9375.2119140625,1.0,283.1499938964844,290.3537902832031,293.7361755371094,294.10504150390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846756279468536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1849.93017578125,0.0,20.0830135345459,1895.4371337890625,0.0,44.93016815185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168120,300.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.9990000128746032,1.0,0.4846097826957702,300.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.9990000128746032,1.0,0.5103174448013306,300.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.9990000128746032,1.0,0.3769187331199646,300.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.9990000128746032,1.0,0.5103174448013306,300.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.9990000128746032,1.0,2.4207262992858887,291.13629150390625,285.4255676269531,292.16845703125,290.766845703125,292.167236328125,300.5749816894531,291.140869140625,1.0,0.9133440256118774,1.0,1.0,0.0,1.0,-5.172018527984619,5.1719970703125,2.151963599317241e-05,3.997955322265625,1.0,0.050000000745058,0.0,247.1818084716797,365.0,5274.75732421875,-0.0,10147.8203125,1.0,283.1499938964844,290.4174499511719,293.768798828125,294.141357421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284869909286499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1868.064697265625,0.0,20.0830135345459,1895.4371337890625,0.0,46.00905227661133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168180,300.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9990000128746032,1.0,0.4967727065086365,300.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9990000128746032,1.0,0.5231255888938904,300.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9990000128746032,1.0,0.3863787949085235,300.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9990000128746032,1.0,0.5231255888938904,300.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9990000128746032,1.0,2.48148250579834,291.21197509765625,285.4117736816406,292.2259216308594,290.7991943359375,292.2247314453125,300.5312194824219,291.21636962890625,1.0,0.9362398386001588,1.0,1.0,0.0,1.0,-5.302323341369629,5.302300453186035,2.261831468786113e-05,4.098846435546875,1.0,0.050000000745058,0.0,259.8083190917969,365.0,5315.375,-0.0,10939.373046875,1.0,283.1499938964844,290.4801330566406,293.8011169433594,294.17730712890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285060167312622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1885.95361328125,0.0,20.0830135345459,1895.4371337890625,0.0,47.07101821899414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168240,300.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9990000128746032,1.0,0.5086000561714172,300.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9990000128746032,1.0,0.5355803370475769,300.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9990000128746032,1.0,0.3955778181552887,300.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9990000128746032,1.0,0.5355803370475769,300.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9990000128746032,1.0,2.540562629699707,291.2860107421875,285.3980407714844,292.2831420898437,290.83123779296875,292.281982421875,300.4897766113281,291.29022216796875,1.0,0.9585115313529968,1.0,1.0,0.0,1.0,-5.429059505462647,5.429036140441895,2.3713182599749416e-05,4.1969828605651855,1.0,0.050000000745058,0.0,272.39178466796875,385.0,5355.37939453125,-0.0,11748.1376953125,1.0,283.1499938964844,290.5417785644531,293.8330993652344,294.2129211425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852456271648407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1903.5833740234373,0.0,20.0830135345459,1895.4371337890625,0.0,48.11177062988281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168300,300.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.9990000128746032,1.0,0.5200966596603394,300.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.9990000128746032,1.0,0.5476868152618408,300.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.9990000128746032,1.0,0.4045196175575256,300.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.9990000128746032,1.0,0.5476868152618408,300.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.9990000128746032,1.0,2.5979905128479004,291.3584899902344,285.3843688964844,292.3401184082031,290.8630065917969,292.3389892578125,300.4505310058594,291.362548828125,1.0,0.9801693558692932,1.0,1.0,0.0,1.0,-5.552283763885498,5.552258968353272,2.4802551706670783e-05,4.292407035827637,1.0,0.050000000745058,0.0,284.9125366210937,385.0,5394.83740234375,-0.0,12572.1796875,1.0,283.1499938964844,290.60235595703125,293.8648376464844,294.2481689453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854261398315429,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1920.9569091796875,0.0,20.0830135345459,1895.4371337890625,0.0,49.12961959838867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168360,300.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9990000128746032,1.0,0.5311739444732666,300.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9990000128746032,1.0,0.5593517422676086,300.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9990000128746032,1.0,0.413135290145874,300.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9990000128746032,1.0,0.5593517422676086,300.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9990000128746032,1.0,2.6533238887786865,291.4296264648437,285.3707580566406,292.3968200683594,290.8944702148437,292.395751953125,300.413330078125,291.43359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.671165466308594,5.671139717102051,2.587857306934893e-05,4.384889125823975,1.0,0.050000000745058,0.0,297.2961730957031,405.0,5433.85595703125,-0.0,13403.3369140625,1.0,283.1499938964844,290.66192626953125,293.8962707519531,294.2830810546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856022417545318,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1938.0906982421875,0.0,20.0830135345459,1895.4371337890625,0.0,50.1275520324707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168420,300.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,1.0,0.5318962335586548,300.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,1.0,0.5601123571395874,300.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,1.0,0.4136970639228821,300.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,1.0,0.5601123571395874,300.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,1.0,2.6569318771362305,291.4926452636719,285.3572082519531,292.4532470703125,290.9256896972656,292.4521789550781,300.3782043457031,291.49493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.679272651672363,2.59769476542715e-05,4.396622657775879,1.0,0.050000000745058,0.0,298.6703491210937,405.0,5459.01123046875,-0.0,13465.7705078125,1.0,283.1499938964844,290.7203369140625,293.92742919921875,294.3176574707031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857740819454193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1954.9022216796875,0.0,20.0830135345459,1895.4371337890625,0.0,51.10590362548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168480,300.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.9990000128746032,1.0,0.53189617395401,300.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.9990000128746032,1.0,0.5601122975349426,300.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.9990000128746032,1.0,0.4136970341205597,300.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.9990000128746032,1.0,0.5601122975349426,300.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.9990000128746032,1.0,2.656931638717652,291.5448608398437,285.34375,292.50933837890625,290.95660400390625,292.5082702636719,300.353271484375,291.54705810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.5976949473260905e-05,4.3966240882873535,1.0,0.050000000745058,0.0,298.67047119140625,410.0,5483.67626953125,-0.0,13465.7685546875,1.0,283.1499938964844,290.775390625,293.9582824707031,294.3517761230469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859384715557098,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1970.707275390625,0.0,20.0830135345459,1895.4371337890625,0.0,52.04606628417969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168540,300.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.9990000128746032,1.0,0.53189617395401,300.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.9990000128746032,1.0,0.5601122379302979,300.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.9990000128746032,1.0,0.4136970043182373,300.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.9990000128746032,1.0,0.5601122379302979,300.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.9990000128746032,1.0,2.6569314002990723,291.5958557128906,285.33038330078125,292.5650939941406,290.9872741699219,292.5640563964844,300.3360900878906,291.5980224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5512.50244140625,-0.0,13465.7646484375,1.0,283.1499938964844,290.8265686035156,293.98883056640625,294.3854064941406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860901653766632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1985.5576171875,0.0,20.0830135345459,1895.4371337890625,0.0,52.917442321777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168600,300.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6457214355469,0.9990000128746032,1.0,0.53189617395401,300.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6457214355469,0.9990000128746032,1.0,0.5601122379302979,300.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6457214355469,0.9990000128746032,1.0,0.4136970043182373,300.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6457214355469,0.9990000128746032,1.0,0.5601122379302979,300.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6457214355469,0.9990000128746032,1.0,2.6569314002990723,291.6461486816406,285.31707763671875,292.6205139160156,291.01763916015625,292.6194763183594,300.32440185546875,291.6482849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5543.02490234375,-0.0,13465.7646484375,1.0,283.1499938964844,290.8750915527344,294.01910400390625,294.4185791015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862301468849182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1999.798583984375,0.0,20.0830135345459,1895.4371337890625,0.0,53.72469329833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168660,300.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.9990000128746032,1.0,0.53189617395401,300.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.9990000128746032,1.0,0.5601122379302979,300.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.9990000128746032,1.0,0.4136970043182373,300.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.9990000128746032,1.0,0.5601122379302979,300.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.9990000128746032,1.0,2.6569314002990723,291.6959228515625,285.3038635253906,292.675537109375,291.0477905273437,292.67449951171875,300.3166198730469,291.69805908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5574.09326171875,-0.0,13465.7646484375,1.0,283.1499938964844,290.9219970703125,294.0491638183594,294.451416015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863616943359375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2013.699462890625,0.0,20.0830135345459,1895.4371337890625,0.0,54.486061096191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168720,300.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9990000128746032,1.0,0.53189617395401,300.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9990000128746032,1.0,0.5601122379302979,300.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9990000128746032,1.0,0.4136970043182373,300.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9990000128746032,1.0,0.5601122379302979,300.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9990000128746032,1.0,2.6569314002990723,291.7452697753906,285.290771484375,292.73016357421875,291.0776672363281,292.7291259765625,300.3115539550781,291.7474060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5605.20458984375,-0.0,13465.7646484375,1.0,283.1499938964844,290.96807861328125,294.0789794921875,294.48394775390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864896059036255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2027.418212890625,0.0,20.0830135345459,1895.4371337890625,0.0,55.2288932800293,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168780,300.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9990000128746032,1.0,0.53189617395401,300.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9990000128746032,1.0,0.5601122379302979,300.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9990000128746032,1.0,0.4136970043182373,300.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9990000128746032,1.0,0.5601122379302979,300.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9990000128746032,1.0,2.6569314002990723,291.79425048828125,285.2777404785156,292.78436279296875,291.1073303222656,292.7833557128906,300.3085327148437,291.7963256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5636.18798828125,-0.0,13465.7646484375,1.0,283.1499938964844,291.0135498046875,294.10858154296875,294.5162353515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866146266460418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2041.007080078125,0.0,20.0830135345459,1895.4371337890625,0.0,55.95735549926758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168840,300.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423767089844,0.9990000128746032,1.0,0.53189617395401,300.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423767089844,0.9990000128746032,1.0,0.5601122379302979,300.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423767089844,0.9990000128746032,1.0,0.4136970043182373,300.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423767089844,0.9990000128746032,1.0,0.5601122379302979,300.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423767089844,0.9990000128746032,1.0,2.6569314002990723,291.8428039550781,285.2648620605469,292.838134765625,291.13671875,292.83709716796875,300.30694580078125,291.8448791503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5666.93310546875,-0.0,13465.7646484375,1.0,283.1499938964844,291.05859375,294.1379699707031,294.5482788085937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867380678653717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2054.497802734375,0.0,20.0830135345459,1895.4371337890625,0.0,56.67900848388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168900,300.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.9990000128746032,1.0,0.53189617395401,300.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.9990000128746032,1.0,0.5601122379302979,300.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.9990000128746032,1.0,0.4136970043182373,300.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.9990000128746032,1.0,0.5601122379302979,300.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.9990000128746032,1.0,2.6569314002990723,291.89093017578125,285.2520751953125,292.89141845703125,291.1659240722656,292.8904113769531,300.3065490722656,291.8930053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5697.41259765625,-0.0,13465.7646484375,1.0,283.1499938964844,291.10321044921875,294.1671447753906,294.580078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868594229221344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2067.892333984375,0.0,20.0830135345459,1895.4371337890625,0.0,57.39069366455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18168960,300.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.9990000128746032,1.0,0.53189617395401,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.9990000128746032,1.0,0.5601122379302979,300.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.9990000128746032,1.0,0.4136970043182373,300.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.9990000128746032,1.0,0.5601122379302979,300.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.9990000128746032,1.0,2.6569314002990723,291.9386291503906,285.2393798828125,292.9442138671875,291.1948547363281,292.9432067871094,300.30694580078125,291.940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5727.59130859375,-0.0,13465.7646484375,1.0,283.1499938964844,291.1474609375,294.1960754394531,294.61163330078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869789600372314,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2081.193359375,0.0,20.0830135345459,1895.4371337890625,0.0,58.0941162109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169020,300.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9854736328125,0.9990000128746032,1.0,0.53189617395401,300.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9854736328125,0.9990000128746032,1.0,0.5601122379302979,300.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9854736328125,0.9990000128746032,1.0,0.4136970043182373,300.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9854736328125,0.9990000128746032,1.0,0.5601122379302979,300.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9854736328125,0.9990000128746032,1.0,2.6569314002990723,291.9858703613281,285.2268371582031,292.9964904785156,291.2236022949219,292.9954833984375,300.3079833984375,291.9878845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5757.453125,-0.0,13465.7646484375,1.0,283.1499938964844,291.1913146972656,294.22479248046875,294.6429443359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870965600013733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2094.397705078125,0.0,20.0830135345459,1895.4371337890625,0.0,58.788116455078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169080,300.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.9990000128746032,1.0,0.53189617395401,300.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.9990000128746032,1.0,0.5601122379302979,300.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.9990000128746032,1.0,0.4136970043182373,300.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.9990000128746032,1.0,0.5601122379302979,300.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.9990000128746032,1.0,2.6569314002990723,292.0326538085937,285.21441650390625,293.0482177734375,291.25213623046875,293.0472412109375,300.3094787597656,292.0346374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5786.9794921875,-0.0,13465.7646484375,1.0,283.1499938964844,291.2347717285156,294.2533264160156,294.67401123046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872123718261719,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2107.501953125,0.0,20.0830135345459,1895.4371337890625,0.0,59.47348403930664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169140,300.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.9990000128746032,1.0,0.53189617395401,300.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.9990000128746032,1.0,0.5601122379302979,300.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.9990000128746032,1.0,0.4136970043182373,300.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.9990000128746032,1.0,0.5601122379302979,300.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.9990000128746032,1.0,2.6569314002990723,292.07891845703125,285.2021484375,293.0993957519531,291.2804870605469,293.0984191894531,300.3114013671875,292.0809020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5816.17138671875,-0.0,13465.7646484375,1.0,283.1499938964844,291.2777709960937,294.2816162109375,294.7048645019531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873254716396332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2120.49853515625,0.0,20.0830135345459,1895.4371337890625,0.0,60.14482116699219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169200,300.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.9990000128746032,1.0,0.53189617395401,300.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.9990000128746032,1.0,0.5601122379302979,300.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.9990000128746032,1.0,0.4136970043182373,300.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.9990000128746032,1.0,0.5601122379302979,300.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.9990000128746032,1.0,2.6569314002990723,292.1247253417969,285.19000244140625,293.1499938964844,291.3086242675781,293.14910888671875,300.3135986328125,292.1266784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5845.0498046875,-0.0,13465.7646484375,1.0,283.1499938964844,291.3203430175781,294.3097839355469,294.7355041503906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874381840229034,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2133.39208984375,0.0,20.0830135345459,1895.4371337890625,0.0,60.81574630737305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169260,300.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.9990000128746032,1.0,0.53189617395401,300.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.9990000128746032,1.0,0.5601122379302979,300.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.9990000128746032,1.0,0.4136970043182373,300.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.9990000128746032,1.0,0.5601122379302979,300.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.9990000128746032,1.0,2.6569314002990723,292.17010498046875,285.17791748046875,293.20037841796875,291.3367614746094,293.1994323730469,300.3160400390625,292.17205810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5873.80908203125,-0.0,13465.7646484375,1.0,283.1499938964844,291.36248779296875,294.3377990722656,294.7659606933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875375747680664,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2146.178955078125,0.0,20.0830135345459,1895.4371337890625,0.0,61.40904235839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169320,300.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.9990000128746032,1.0,0.53189617395401,300.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.9990000128746032,1.0,0.5601122379302979,300.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.9990000128746032,1.0,0.4136970043182373,300.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.9990000128746032,1.0,0.5601122379302979,300.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.9990000128746032,1.0,2.6569314002990723,292.215576171875,285.165771484375,293.2509460449219,291.3649597167969,293.25,300.3187255859375,292.217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5903.0400390625,-0.0,13465.7646484375,1.0,283.1499938964844,291.40435791015625,294.36590576171875,294.7964172363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876292467117309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2158.9365234375,0.0,20.0830135345459,1895.4371337890625,0.0,61.95730209350586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169380,300.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607727050781,0.9990000128746032,1.0,0.53189617395401,300.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607727050781,0.9990000128746032,1.0,0.5601122379302979,300.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607727050781,0.9990000128746032,1.0,0.4136970043182373,300.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607727050781,0.9990000128746032,1.0,0.5601122379302979,300.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607727050781,0.9990000128746032,1.0,2.6569314002990723,292.2611694335937,285.1535949707031,293.3016662597656,291.39324951171875,293.3006896972656,300.3216247558594,292.2631225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,5932.5234375,-0.0,13465.7646484375,1.0,283.1499938964844,291.44610595703125,294.3941650390625,294.82696533203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877184152603149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2171.702392578125,0.0,20.0830135345459,1895.4371337890625,0.0,62.491886138916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169440,300.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.9990000128746032,1.0,0.53189617395401,300.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.9990000128746032,1.0,0.5601122379302979,300.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.9990000128746032,1.0,0.4136970043182373,300.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.9990000128746032,1.0,0.5601122379302979,300.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.9990000128746032,1.0,2.6569314002990723,292.306884765625,285.1413879394531,293.3525390625,291.4216003417969,293.3515625,300.32470703125,292.308837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702575683594,410.0,5962.12060546875,-0.0,13465.7646484375,1.0,283.1499938964844,291.4878845214844,294.4224853515625,294.85760498046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878084778785705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2184.509765625,0.0,20.0830135345459,1895.4371337890625,0.0,63.032981872558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169500,300.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3523254394531,0.9990000128746032,1.0,0.53189617395401,300.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3523254394531,0.9990000128746032,1.0,0.5601122379302979,300.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3523254394531,0.9990000128746032,1.0,0.4136970043182373,300.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3523254394531,0.9990000128746032,1.0,0.5601122379302979,300.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3523254394531,0.9990000128746032,1.0,2.6569314002990723,292.3526916503906,285.129150390625,293.40350341796875,291.4499816894531,293.40252685546875,300.3277893066406,292.35467529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702575683594,410.0,5991.8037109375,-0.0,13465.7646484375,1.0,283.1499938964844,291.5297546386719,294.4508972167969,294.8883361816406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287900447845459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2197.36376953125,0.0,20.0830135345459,1895.4371337890625,0.0,63.58684921264648,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169560,300.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982238769531,0.9990000128746032,1.0,0.53189617395401,300.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982238769531,0.9990000128746032,1.0,0.5601122975349426,300.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982238769531,0.9990000128746032,1.0,0.4136970043182373,300.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982238769531,0.9990000128746032,1.0,0.5601122975349426,300.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982238769531,0.9990000128746032,1.0,2.6569314002990723,292.39862060546875,285.11688232421875,293.4546203613281,291.4784240722656,293.4536437988281,300.3306579589844,292.4006042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.050000000745058,0.0,298.6702575683594,410.0,6021.541015625,-0.0,13465.7646484375,1.0,283.1499938964844,291.5717163085937,294.4793701171875,294.9191589355469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879936099052429,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2210.265869140625,0.0,20.0830135345459,1895.4371337890625,0.0,64.1488037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
