time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,300.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4442443847656,0.9990000128746032,1.0,0.53189617395401,300.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4442443847656,0.9990000128746032,1.0,0.5601122975349426,300.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4442443847656,0.9990000128746032,1.0,0.4136970043182373,300.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4442443847656,0.9990000128746032,1.0,0.5601122975349426,300.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4442443847656,0.9990000128746032,1.0,2.6569314002990723,292.44464111328125,285.1046142578125,293.5057983398437,291.50689697265625,293.5048217773437,300.3337097167969,292.4466247558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.050000000745058,0.0,298.67022705078125,410.0,6051.31982421875,-0.0,13465.7646484375,1.0,283.1499938964844,291.61376953125,294.5078125,294.9499816894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880875766277313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2223.214111328125,0.0,20.0830135345459,1895.4371337890625,0.0,64.71712493896484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169680,300.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4903564453125,0.9990000128746032,1.0,0.53189617395401,300.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4903564453125,0.9990000128746032,1.0,0.5601122975349426,300.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4903564453125,0.9990000128746032,1.0,0.4136970341205597,300.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4903564453125,0.9990000128746032,1.0,0.5601122975349426,300.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4903564453125,0.9990000128746032,1.0,2.656931638717652,292.4907531738281,285.0923156738281,293.5570678710937,291.5353698730469,293.5560913085937,300.3369445800781,292.49273681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693674033508e-05,4.396621227264404,1.0,0.050000000745058,0.0,298.670166015625,410.0,6081.134765625,-0.0,13465.7646484375,1.0,283.1499938964844,291.6559143066406,294.5362854003906,294.9808349609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881820499897003,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2236.20263671875,0.0,20.0830135345459,1895.4371337890625,0.0,65.28953552246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169740,300.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5365295410156,0.9990000128746032,1.0,0.53189617395401,300.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5365295410156,0.9990000128746032,1.0,0.5601122975349426,300.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5365295410156,0.9990000128746032,1.0,0.4136970341205597,300.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5365295410156,0.9990000128746032,1.0,0.5601122975349426,300.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5365295410156,0.9990000128746032,1.0,2.656931638717652,292.5368957519531,285.0799865722656,293.6083984375,291.5638122558594,293.607421875,300.3403625488281,292.5389099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693492134568e-05,4.396620273590088,1.0,0.050000000745058,0.0,298.67010498046875,410.0,6110.97265625,-0.0,13465.7646484375,1.0,283.1499938964844,291.6981506347656,294.56475830078125,295.0116882324219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882773280143738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2249.22998046875,0.0,20.0830135345459,1895.4371337890625,0.0,65.8678970336914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169800,300.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5827331542969,0.9990000128746032,1.0,0.5318962335586548,300.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5827331542969,0.9990000128746032,1.0,0.5601122975349426,300.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5827331542969,0.9990000128746032,1.0,0.4136970639228821,300.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5827331542969,0.9990000128746032,1.0,0.5601122975349426,300.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5827331542969,0.9990000128746032,1.0,2.656931638717652,292.5830993652344,285.0676574707031,293.6597900390625,291.5922546386719,293.6587829589844,300.34393310546875,292.5851135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.5976931283366863e-05,4.396619319915772,1.0,0.050000000745058,0.0,298.6700134277344,410.0,6140.8251953125,-0.0,13465.765625,1.0,283.1499938964844,291.74041748046875,294.5932006835937,295.04254150390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883729636669159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2262.289794921875,0.0,20.0830135345459,1895.4371337890625,0.0,66.4498519897461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169860,300.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.9990000128746032,1.0,0.5318962335586548,300.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.9990000128746032,1.0,0.5601123571395874,300.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.9990000128746032,1.0,0.4136970639228821,300.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.9990000128746032,1.0,0.5601123571395874,300.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.9990000128746032,1.0,2.6569318771362305,292.6293640136719,285.0553283691406,293.711181640625,291.6206359863281,293.710205078125,300.3476867675781,292.63134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272651672363,2.597692764538806e-05,4.396618366241455,1.0,0.050000000745058,0.0,298.669921875,410.0,6170.68310546875,-0.0,13465.765625,1.0,283.1499938964844,291.7827453613281,294.62158203125,295.0733642578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884694933891296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2275.380126953125,0.0,20.0830135345459,1895.4371337890625,0.0,67.03823852539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169920,300.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6752319335937,0.9990000128746032,1.0,0.5318962335586548,300.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6752319335937,0.9990000128746032,1.0,0.5601123571395874,300.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6752319335937,0.9990000128746032,1.0,0.4136970937252044,300.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6752319335937,0.9990000128746032,1.0,0.5601123571395874,300.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6752319335937,0.9990000128746032,1.0,2.6569318771362305,292.6756286621094,285.04296875,293.7626342773437,291.6489562988281,293.7616271972656,300.3515625,292.6776123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.679272651672363,2.597692218841985e-05,4.3966169357299805,1.0,0.050000000745058,0.0,298.6697998046875,410.0,6200.53564453125,-0.0,13465.7666015625,1.0,283.1499938964844,291.8251342773437,294.6499328613281,295.1041259765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885662317276001,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2288.494384765625,0.0,20.0830135345459,1895.4371337890625,0.0,67.62918853759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18169980,300.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.9990000128746032,1.0,0.5318962931632996,300.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.9990000128746032,1.0,0.5601124167442322,300.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.9990000128746032,1.0,0.4136971235275268,300.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.9990000128746032,1.0,0.5601124167442322,300.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.9990000128746032,1.0,2.6569321155548096,292.7218933105469,285.0306396484375,293.8140563964844,291.67724609375,293.8130798339844,300.3556213378906,292.7239074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299354553223,5.6792731285095215,2.597691673145164e-05,4.396615028381348,1.0,0.050000000745058,0.0,298.6696472167969,410.0,6230.37646484375,-0.0,13465.767578125,1.0,283.1499938964844,291.8675231933594,294.6781921386719,295.1348571777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886635363101959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2301.630859375,0.0,20.0830135345459,1895.4371337890625,0.0,68.22464752197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170040,300.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7677917480469,0.9990000128746032,1.0,0.5318963527679443,300.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7677917480469,0.9990000128746032,1.0,0.560112476348877,300.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7677917480469,0.9990000128746032,1.0,0.4136971533298492,300.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7677917480469,0.9990000128746032,1.0,0.560112476348877,300.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7677917480469,0.9990000128746032,1.0,2.6569323539733887,292.7681884765625,285.0182800292969,293.865478515625,291.7054138183594,293.864501953125,300.3598327636719,292.7701721191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299831390381,5.67927360534668,2.5976911274483427e-05,4.396613121032715,1.0,0.050000000745058,0.0,298.6694641113281,410.0,6260.1953125,-0.0,13465.767578125,1.0,283.1499938964844,291.909912109375,294.7063903808594,295.1654968261719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887617349624634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2314.782958984375,0.0,20.0830135345459,1895.4371337890625,0.0,68.82666015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170100,300.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8140563964844,0.9990000128746032,1.0,0.5318963527679443,300.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8140563964844,0.9990000128746032,1.0,0.560112476348877,300.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8140563964844,0.9990000128746032,1.0,0.4136971831321716,300.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8140563964844,0.9990000128746032,1.0,0.560112476348877,300.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8140563964844,0.9990000128746032,1.0,2.656932592391968,292.8144226074219,285.0059509277344,293.9168701171875,291.7335205078125,293.9158935546875,300.3641967773437,292.8164367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.5976903998525813e-05,4.396611213684082,1.0,0.050000000745058,0.0,298.66925048828125,410.0,6289.9833984375,-0.0,13465.7685546875,1.0,283.1499938964844,291.95233154296875,294.7344970703125,295.196044921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888602912425995,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2327.94677734375,0.0,20.0830135345459,1895.4371337890625,0.0,69.431884765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170160,300.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8602600097656,0.9990000128746032,1.0,0.5318964123725891,300.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8602600097656,0.9990000128746032,1.0,0.5601125359535217,300.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8602600097656,0.9990000128746032,1.0,0.413697212934494,300.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8602600097656,0.9990000128746032,1.0,0.5601125359535217,300.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8602600097656,0.9990000128746032,1.0,2.656932830810547,292.86065673828125,284.9936218261719,293.9682312011719,291.761474609375,293.9672241210937,300.3686828613281,292.8626403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274559020996,2.59768967225682e-05,4.396608829498291,1.0,0.050000000745058,0.0,298.6690673828125,410.0,6319.73193359375,-0.0,13465.76953125,1.0,283.1499938964844,291.9947204589844,294.7624816894531,295.2265014648437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889590561389923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2341.117431640625,0.0,20.0830135345459,1895.4371337890625,0.0,70.03968048095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170220,300.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.90643310546875,0.9990000128746032,1.0,0.5318964719772339,300.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90643310546875,0.9990000128746032,1.0,0.5601125955581665,300.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90643310546875,0.9990000128746032,1.0,0.4136972427368164,300.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.90643310546875,0.9990000128746032,1.0,0.5601125955581665,300.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90643310546875,0.9990000128746032,1.0,2.656933069229126,292.9068298339844,284.9813232421875,294.0195007324219,291.7893371582031,294.0185241699219,300.373291015625,292.9088134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300785064697,5.679275035858154,2.597689126559999e-05,4.396606922149658,1.0,0.050000000745058,0.0,298.6688842773437,410.0,6349.4326171875,-0.0,13465.7705078125,1.0,283.1499938964844,292.0370788574219,294.7903137207031,295.2568054199219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890586853027344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2354.291259765625,0.0,20.0830135345459,1895.4371337890625,0.0,70.653564453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170280,300.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525451660156,0.9990000128746032,1.0,0.5318965315818787,300.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525451660156,0.9990000128746032,1.0,0.5601126551628113,300.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525451660156,0.9990000128746032,1.0,0.4136972725391388,300.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525451660156,0.9990000128746032,1.0,0.5601126551628113,300.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525451660156,0.9990000128746032,1.0,2.656933307647705,292.95294189453125,284.9690246582031,294.0707092285156,291.8170471191406,294.0697326660156,300.3780517578125,292.9549255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301261901856,5.6792755126953125,2.597688217065297e-05,4.396604537963867,1.0,0.050000000745058,0.0,298.6686706542969,410.0,6379.07421875,-0.0,13465.771484375,1.0,283.1499938964844,292.07940673828125,294.8180236816406,295.2870178222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891587615013122,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2367.463134765625,0.0,20.0830135345459,1895.4371337890625,0.0,71.27136993408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170340,300.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.9990000128746032,1.0,0.5318965911865234,300.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.9990000128746032,1.0,0.560112714767456,300.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.9990000128746032,1.0,0.4136973321437835,300.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.9990000128746032,1.0,0.560112714767456,300.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.9990000128746032,1.0,2.656933546066284,292.9989624023437,284.9567565917969,294.1218566894531,291.8445739746094,294.1208801269531,300.3829040527344,293.0009460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679275989532471,2.597687489469536e-05,4.396602153778076,1.0,0.050000000745058,0.0,298.6684265136719,410.0,6408.650390625,-0.0,13465.7724609375,1.0,283.1499938964844,292.1217041015625,294.8455810546875,295.3170471191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892590761184692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2380.62890625,0.0,20.0830135345459,1895.4371337890625,0.0,71.89163208007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170400,300.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9990000128746032,1.0,0.5318966507911682,300.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9990000128746032,1.0,0.5601127743721008,300.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9990000128746032,1.0,0.4136973917484283,300.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9990000128746032,1.0,0.5601127743721008,300.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9990000128746032,1.0,2.656933784484864,293.044921875,284.95001220703125,294.1728515625,291.8719482421875,294.171875,300.3879089355469,293.0469055175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276466369629,2.597686398075893e-05,4.396598815917969,1.0,0.050000000745058,0.0,298.66815185546875,410.0,6438.150390625,-0.0,13465.7734375,1.0,283.1499938964844,292.1639099121094,294.8729553222656,295.346923828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893599271774292,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2393.783447265625,0.0,20.0830135345459,1895.4371337890625,0.0,72.51602935791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170460,300.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09039306640625,0.9990000128746032,1.0,0.531896710395813,300.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09039306640625,0.9990000128746032,1.0,0.5601128339767456,300.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.09039306640625,0.9990000128746032,1.0,0.4136974513530731,300.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.09039306640625,0.9990000128746032,1.0,0.5601128339767456,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.09039306640625,0.9990000128746032,1.0,2.656934261322021,293.0907592773437,284.95001220703125,294.2237548828125,291.8991394042969,294.2227783203125,300.3930358886719,293.0927429199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679303646087647,5.679277420043945,2.597685124783311e-05,4.396595001220703,1.0,0.050000000745058,0.0,298.66778564453125,410.0,6467.568359375,-0.0,13465.775390625,1.0,283.1499938964844,292.2060546875,294.9001770019531,295.3766174316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894608080387115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2406.921875,0.0,20.0830135345459,1895.4371337890625,0.0,73.14131927490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170520,300.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361083984375,0.9990000128746032,1.0,0.5318968296051025,300.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361083984375,0.9990000128746032,1.0,0.5601129531860352,300.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361083984375,0.9990000128746032,1.0,0.4136975407600403,300.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361083984375,0.9990000128746032,1.0,0.5601129531860352,300.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361083984375,0.9990000128746032,1.0,2.65693473815918,293.1365051269531,284.95001220703125,294.2745056152344,291.9261474609375,294.2735595703125,300.39825439453125,293.1384582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304599761963,5.67927885055542,2.597683487692848e-05,4.396589279174805,1.0,0.050000000745058,0.0,298.6672668457031,410.0,6496.890625,-0.0,13465.77734375,1.0,283.1499938964844,292.24810791015625,294.9271545410156,295.4060974121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289562463760376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2420.040771484375,0.0,20.0830135345459,1895.4371337890625,0.0,73.7723617553711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170580,300.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18170166015625,0.9990000128746032,1.0,0.5318969488143921,300.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.18170166015625,0.9990000128746032,1.0,0.5601131319999695,300.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.18170166015625,0.9990000128746032,1.0,0.4136976301670074,300.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.18170166015625,0.9990000128746032,1.0,0.5601131319999695,300.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18170166015625,0.9990000128746032,1.0,2.656935453414917,293.1820983886719,284.95001220703125,294.3251342773437,291.9529113769531,294.3241577148437,300.4035949707031,293.1840515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793060302734375,5.679280281066895,2.5976811230066232e-05,4.396582126617432,1.0,0.050000000745058,0.0,298.6666259765625,410.0,6526.115234375,-0.0,13465.7802734375,1.0,283.1499938964844,292.2900390625,294.9539489746094,295.4353942871094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896640002727508,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2433.133056640625,0.0,20.0830135345459,1895.4371337890625,0.0,74.40335083007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170640,300.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2271728515625,0.9990000128746032,1.0,0.5318971276283264,300.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2271728515625,0.9990000128746032,1.0,0.5601133108139038,300.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2271728515625,0.9990000128746032,1.0,0.4136977791786194,300.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2271728515625,0.9990000128746032,1.0,0.5601133108139038,300.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2271728515625,0.9990000128746032,1.0,2.6569364070892334,293.2275390625,284.95001220703125,294.3755798339844,291.9794616699219,294.3746032714844,300.4090576171875,293.2294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930793762207,5.679282188415527,2.5976782126235776e-05,4.396573066711426,1.0,0.050000000745058,0.0,298.665771484375,410.0,6555.22265625,-0.0,13465.7841796875,1.0,283.1499938964844,292.3318786621094,294.9804992675781,295.4644470214844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897664606571197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2446.197509765625,0.0,20.0830135345459,1895.4371337890625,0.0,75.04080963134766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170700,300.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9990000128746032,1.0,0.5318973660469055,300.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9990000128746032,1.0,0.5601135492324829,300.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9990000128746032,1.0,0.4136979579925537,300.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9990000128746032,1.0,0.5601135492324829,300.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9990000128746032,1.0,2.656937599182129,293.2728576660156,284.95001220703125,294.4258117675781,292.0057678222656,294.42486572265625,300.41461181640625,293.2747802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679310321807861,5.679284572601318,2.5976745746447705e-05,4.396561622619629,1.0,0.050000000745058,0.0,298.6647644042969,410.0,6584.2119140625,-0.0,13465.7890625,1.0,283.1499938964844,292.3735656738281,295.0068054199219,295.4932556152344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898691892623901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2459.227294921875,0.0,20.0830135345459,1895.4371337890625,0.0,75.68041229248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170760,300.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.9990000128746032,1.0,0.5318976640701294,300.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.9990000128746032,1.0,0.5601138472557068,300.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.9990000128746032,1.0,0.4136981666088104,300.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.9990000128746032,1.0,0.5601138472557068,300.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.9990000128746032,1.0,2.6569390296936035,293.3179626464844,284.95001220703125,294.47589111328125,292.0318298339844,294.47491455078125,300.4202575683594,293.3199157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793131828308105,5.679287433624268,2.597670209070202e-05,4.396548271179199,1.0,0.050000000745058,0.0,298.6635437011719,410.0,6613.07275390625,-0.0,13465.794921875,1.0,283.1499938964844,292.4151306152344,295.0328674316406,295.5218200683594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899721264839172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2472.21728515625,0.0,20.0830135345459,1895.4371337890625,0.0,76.32186126708984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170820,300.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3625183105469,0.9990000128746032,1.0,0.5318979620933533,300.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3625183105469,0.9990000128746032,1.0,0.5601141452789307,300.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3625183105469,0.9990000128746032,1.0,0.4136984050273895,300.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3625183105469,0.9990000128746032,1.0,0.5601141452789307,300.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3625183105469,0.9990000128746032,1.0,2.656940460205078,293.3629150390625,284.95001220703125,294.5257263183594,292.0576171875,294.5247802734375,300.426025390625,293.3648376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679316520690918,5.679290771484375,2.5976652977988124e-05,4.396533012390137,1.0,0.050000000745058,0.0,298.6621398925781,410.0,6641.7958984375,-0.0,13465.80078125,1.0,283.1499938964844,292.45654296875,295.0586242675781,295.55010986328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900753915309906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2485.1630859375,0.0,20.0830135345459,1895.4371337890625,0.0,76.96562957763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170880,300.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,1.0,0.5318983197212219,300.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,1.0,0.5601145029067993,300.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,1.0,0.413698673248291,300.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,1.0,0.5601145029067993,300.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,1.0,2.656942129135132,293.4076538085937,284.95001220703125,294.5753479003906,292.0830993652344,294.57440185546875,300.431884765625,293.4095764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679320335388184,5.679294109344482,2.597660022729542e-05,4.3965163230896,1.0,0.050000000745058,0.0,298.66064453125,410.0,6670.37158203125,-0.0,13465.8076171875,1.0,283.1499938964844,292.4977722167969,295.0841369628906,295.5780944824219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901789844036102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2498.060302734375,0.0,20.0830135345459,1895.4371337890625,0.0,77.61196899414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18170940,300.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4517822265625,0.9990000128746032,1.0,0.5318986773490906,300.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4517822265625,0.9990000128746032,1.0,0.5601149201393127,300.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4517822265625,0.9990000128746032,1.0,0.4136989712715149,300.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4517822265625,0.9990000128746032,1.0,0.5601149201393127,300.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4517822265625,0.9990000128746032,1.0,2.6569440364837646,293.4521789550781,284.95001220703125,294.6247253417969,292.1082763671875,294.623779296875,300.4378356933594,293.4540710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679324150085449,5.679297924041748,2.5976542019634508e-05,4.396498680114746,1.0,0.050000000745058,0.0,298.65899658203125,410.0,6698.79443359375,-0.0,13465.814453125,1.0,283.1499938964844,292.5388488769531,295.1093139648437,295.60577392578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902827858924866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2510.90283203125,0.0,20.0830135345459,1895.4371337890625,0.0,78.25959777832031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171000,300.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.9990000128746032,1.0,0.531899094581604,300.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.9990000128746032,1.0,0.5601153373718262,300.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.9990000128746032,1.0,0.4136992692947387,300.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.9990000128746032,1.0,0.5601153373718262,300.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.9990000128746032,1.0,2.656945943832397,293.4964599609375,284.95001220703125,294.673828125,292.1331787109375,294.6728820800781,300.4438781738281,293.4983825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679327964782715,5.679302215576172,2.5976480173994787e-05,4.39647912979126,1.0,0.050000000745058,0.0,298.6572265625,410.0,6727.04833984375,-0.0,13465.8232421875,1.0,283.1499938964844,292.5797119140625,295.1342163085937,295.6331481933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903872430324554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2523.68798828125,0.0,20.0830135345459,1895.4371337890625,0.0,78.91155242919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171060,300.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5401611328125,0.9990000128746032,1.0,0.5318994522094727,300.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5401611328125,0.9990000128746032,1.0,0.5601157546043396,300.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5401611328125,0.9990000128746032,1.0,0.4136995673179626,300.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5401611328125,0.9990000128746032,1.0,0.5601157546043396,300.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5401611328125,0.9990000128746032,1.0,2.6569478511810303,293.54052734375,284.95001220703125,294.7226867675781,292.15771484375,294.72174072265625,300.45001220703125,293.5424194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679332256317139,5.6793060302734375,2.5976418328355063e-05,4.396460056304932,1.0,0.050000000745058,0.0,298.65545654296875,410.0,6755.1337890625,-0.0,13465.8310546875,1.0,283.1499938964844,292.6203918457031,295.15875244140625,295.6601867675781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29049152135849,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2536.40771484375,0.0,20.0830135345459,1895.4371337890625,0.0,79.5624008178711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171120,300.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5839538574219,0.9990000128746032,1.0,0.5318996906280518,300.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5839538574219,0.9990000128746032,1.0,0.5601159930229187,300.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5839538574219,0.9990000128746032,1.0,0.413699746131897,300.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5839538574219,0.9990000128746032,1.0,0.5601159930229187,300.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5839538574219,0.9990000128746032,1.0,2.656949043273926,293.5843200683594,284.95001220703125,294.7712097167969,292.1819152832031,294.7702941894531,300.45623779296875,293.5862121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.59763837675564e-05,4.396449089050293,1.0,0.050000000745058,0.0,298.65447998046875,410.0,6783.03125,-0.0,13465.8349609375,1.0,283.1499938964844,292.66082763671875,295.1829528808594,295.6868896484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905966639518738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2549.060791015625,0.0,20.0830135345459,1895.4371337890625,0.0,80.21859741210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171180,300.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.62750244140625,0.9990000128746032,1.0,0.5318998694419861,300.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62750244140625,0.9990000128746032,1.0,0.560116171836853,300.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.62750244140625,0.9990000128746032,1.0,0.4136998951435089,300.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62750244140625,0.9990000128746032,1.0,0.560116171836853,300.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62750244140625,0.9990000128746032,1.0,2.656949996948242,293.6278686523437,284.95001220703125,294.8194580078125,292.2057800292969,294.81854248046875,300.4625549316406,293.6297302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679336071014404,5.679310321807861,2.5976354663725942e-05,4.396440505981445,1.0,0.050000000745058,0.0,298.6536560058594,410.0,6810.740234375,-0.0,13465.8388671875,1.0,283.1499938964844,292.7010498046875,295.2068176269531,295.7132263183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907019555568695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2561.6396484375,0.0,20.0830135345459,1895.4371337890625,0.0,80.8752212524414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171240,300.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5318999886512756,300.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5601163506507874,300.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.4137000143527984,300.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,0.5601163506507874,300.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.9990000128746032,1.0,2.6569507122039795,293.6711120605469,284.95001220703125,294.86737060546875,292.229248046875,294.866455078125,300.4689636230469,293.6729736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679337978363037,5.679311752319336,2.5976329197874293e-05,4.396432399749756,1.0,0.050000000745058,0.0,298.6529541015625,410.0,6838.2451171875,-0.0,13465.841796875,1.0,283.1499938964844,292.74102783203125,295.2303161621094,295.7391967773437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908077836036682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2574.140869140625,0.0,20.0830135345459,1895.4371337890625,0.0,81.53495788574219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171300,300.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.71368408203125,0.9990000128746032,1.0,0.5319001078605652,300.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.71368408203125,0.9990000128746032,1.0,0.5601164698600769,300.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.71368408203125,0.9990000128746032,1.0,0.4137001037597656,300.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.71368408203125,0.9990000128746032,1.0,0.5601164698600769,300.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.71368408203125,0.9990000128746032,1.0,2.6569511890411377,293.71405029296875,284.95001220703125,294.9149780273437,292.2523498535156,294.9140625,300.4754333496094,293.7159118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.597631282696966e-05,4.396427154541016,1.0,0.050000000745058,0.0,298.6524658203125,410.0,6865.54638671875,-0.0,13465.8447265625,1.0,283.1499938964844,292.78076171875,295.2533874511719,295.7647399902344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909134924411773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2586.556640625,0.0,20.0830135345459,1895.4371337890625,0.0,82.1934585571289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171360,300.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.75634765625,0.9990000128746032,1.0,0.53190016746521,300.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.75634765625,0.9990000128746032,1.0,0.5601165294647217,300.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75634765625,0.9990000128746032,1.0,0.4137001633644104,300.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.75634765625,0.9990000128746032,1.0,0.5601165294647217,300.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.75634765625,0.9990000128746032,1.0,2.656951665878296,293.7566833496094,284.95001220703125,294.9621887207031,292.2750244140625,294.9613037109375,300.4819641113281,293.7585144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67933988571167,5.679313659667969,2.597630191303324e-05,4.396423816680908,1.0,0.050000000745058,0.0,298.65216064453125,410.0,6892.62890625,-0.0,13465.845703125,1.0,283.1499938964844,292.8202209472656,295.2760925292969,295.7899169921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910196185111999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2598.884033203125,0.0,20.0830135345459,1895.4371337890625,0.0,82.8536605834961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171420,300.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.9990000128746032,1.0,0.5319002270698547,300.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.9990000128746032,1.0,0.5601165294647217,300.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.9990000128746032,1.0,0.4137001633644104,300.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.9990000128746032,1.0,0.5601165294647217,300.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.9990000128746032,1.0,2.656951665878296,293.79901123046875,284.95001220703125,295.0090637207031,292.2973022460937,295.0081787109375,300.4885559082031,293.80084228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67933988571167,5.679314136505127,2.597629645606503e-05,4.396422386169434,1.0,0.050000000745058,0.0,298.65203857421875,410.0,6919.48291015625,-0.0,13465.8466796875,1.0,283.1499938964844,292.859375,295.2983703613281,295.81463623046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911263704299927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2611.118896484375,0.0,20.0830135345459,1895.4371337890625,0.0,83.51712036132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171480,300.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.84063720703125,0.9990000128746032,1.0,0.5319002270698547,300.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.84063720703125,0.9990000128746032,1.0,0.5601165890693665,300.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.84063720703125,0.9990000128746032,1.0,0.4137001931667328,300.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.84063720703125,0.9990000128746032,1.0,0.5601165890693665,300.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.84063720703125,0.9990000128746032,1.0,2.656951904296875,293.84100341796875,284.95001220703125,295.0555419921875,292.3191833496094,295.0546569824219,300.4952392578125,293.8428039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679340362548828,5.679314613342285,2.5976292818086225e-05,4.396420955657959,1.0,0.050000000745058,0.0,298.65191650390625,410.0,6946.09375,-0.0,13465.8466796875,1.0,283.1499938964844,292.8982849121094,295.3202514648437,295.8389587402344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912340462207794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2623.256591796875,0.0,20.0830135345459,1895.4371337890625,0.0,84.18499755859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171540,300.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8822631835937,0.9990000128746032,1.0,0.5319002866744995,300.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8822631835937,0.9990000128746032,1.0,0.5601166486740112,300.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8822631835937,0.9990000128746032,1.0,0.4137002229690552,300.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8822631835937,0.9990000128746032,1.0,0.5601166486740112,300.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8822631835937,0.9990000128746032,1.0,2.656952142715454,293.88262939453125,284.95001220703125,295.10162353515625,292.340576171875,295.1007385253906,300.5019226074219,293.8843994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679340839385986,5.679315090179443,2.5976283723139204e-05,4.39641809463501,1.0,0.050000000745058,0.0,298.65167236328125,410.0,6972.4658203125,-0.0,13465.84765625,1.0,283.1499938964844,292.9368591308594,295.3416748046875,295.86279296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913416624069214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2635.28955078125,0.0,20.0830135345459,1895.4371337890625,0.0,84.85150146484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
